<?xml version="1.0" encoding="UTF-8"?>
<TransformationData xmlns="http://tempuri.org/TransformationData.xsd">
  <OUT_TEMPLATE>
    <OUT_TEMPLATE_ID>1</OUT_TEMPLATE_ID>
    <OUT_TEMPLATE_NAME>LIMS-Results-Run-Time</OUT_TEMPLATE_NAME>
    <OUT_TEMPLATE_DESCRIPTION>LIMS Results Run Time Template</OUT_TEMPLATE_DESCRIPTION>
    <OUT_TEMPLATE_FILE />
    <OUT_TEMPLATE_DATA>&lt;?xml version="1.0"?&gt;
&lt;lims_results&gt;
&lt;/lims_results&gt;</OUT_TEMPLATE_DATA>
    <OUT_TEMPLATE_TYPE>XML</OUT_TEMPLATE_TYPE>
    <OUT_TEMPLATE_ORDER>0</OUT_TEMPLATE_ORDER>
  </OUT_TEMPLATE>
  <OUT_TEMPLATE>
    <OUT_TEMPLATE_ID>2</OUT_TEMPLATE_ID>
    <OUT_TEMPLATE_NAME />
    <OUT_TEMPLATE_DESCRIPTION />
    <OUT_TEMPLATE_FILE />
    <OUT_TEMPLATE_DATA />
    <OUT_TEMPLATE_TYPE>SCHEMA</OUT_TEMPLATE_TYPE>
    <OUT_TEMPLATE_ORDER>0</OUT_TEMPLATE_ORDER>
  </OUT_TEMPLATE>
  <OUT_TEMPLATE>
    <OUT_TEMPLATE_ID>3</OUT_TEMPLATE_ID>
    <OUT_TEMPLATE_NAME>LIMS-Results-Mapping(4)</OUT_TEMPLATE_NAME>
    <OUT_TEMPLATE_DESCRIPTION>LIMS Results Mapping Template</OUT_TEMPLATE_DESCRIPTION>
    <OUT_TEMPLATE_FILE />
    <OUT_TEMPLATE_DATA>&lt;?xml version="1.0"?&gt;
&lt;lims_results&gt;
  &lt;result sample_name="" test_name="" result_name=""&gt;
  &lt;/result&gt;
&lt;/lims_results&gt;</OUT_TEMPLATE_DATA>
    <OUT_TEMPLATE_TYPE>XML</OUT_TEMPLATE_TYPE>
    <OUT_TEMPLATE_ORDER>0</OUT_TEMPLATE_ORDER>
  </OUT_TEMPLATE>
  <OUT_TEMPLATE>
    <OUT_TEMPLATE_ID>4</OUT_TEMPLATE_ID>
    <OUT_TEMPLATE_NAME>060617IND.csv</OUT_TEMPLATE_NAME>
    <OUT_TEMPLATE_FILE />
    <OUT_TEMPLATE_DATA>"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Blank","Acquire Date:",6/6/2017  8:16:18AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,0.0283,"Cts/S",0.00646,22.8,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Blank","Acquire Date:",6/6/2017  8:16:18AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,-0.00113,"Cts/S",0.000811,71.7,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Blank","Acquire Date:",6/6/2017  8:16:18AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,-0.0134,"Cts/S",0.00151,11.2,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Blank","Acquire Date:",6/6/2017  8:16:18AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,-0.000104,"Cts/S",0.000191,184,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Blank","Acquire Date:",6/6/2017  8:16:18AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,0.000688,"Cts/S",0.0000610,8.94,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Blank","Acquire Date:",6/6/2017  8:16:18AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,0.598,"Cts/S",0.00838,1.40,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Blank","Acquire Date:",6/6/2017  8:16:18AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,0.00183,"Cts/S",0.00217,119,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Blank","Acquire Date:",6/6/2017  8:16:18AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,-0.0000350,"Cts/S",0.00102,"2,930",,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Blank","Acquire Date:",6/6/2017  8:16:18AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,0.000139,"Cts/S",0.000143,103,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Blank","Acquire Date:",6/6/2017  8:16:18AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,-0.0000130,"Cts/S",0.0000760,583,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Blank","Acquire Date:",6/6/2017  8:16:18AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3710",,,"497,000","Cts/S","3,810",0.766,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Blank","Acquire Date:",6/6/2017  8:16:18AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,0.00467,"Cts/S",0.000295,6.32,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Blank","Acquire Date:",6/6/2017  8:16:18AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"11,224","Cts/S",72.666,0.64744,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Blank","Acquire Date:",6/6/2017  8:16:18AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,760.65,"Cts/S",3.0833,0.40536,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 1","Acquire Date:",6/6/2017  8:20:59AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,1.00,"Cts/S",0.0162,1.62,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 1","Acquire Date:",6/6/2017  8:20:59AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,0.0369,"Cts/S",0.000491,1.33,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 1","Acquire Date:",6/6/2017  8:20:59AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,0.0764,"Cts/S",0.000912,1.19,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 1","Acquire Date:",6/6/2017  8:20:59AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,1.67,"Cts/S",0.0157,0.944,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 1","Acquire Date:",6/6/2017  8:20:59AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,0.0329,"Cts/S",0.000387,1.17,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 1","Acquire Date:",6/6/2017  8:20:59AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,0.0131,"Cts/S",0.0000590,0.450,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 1","Acquire Date:",6/6/2017  8:20:59AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3710",,,"498,000","Cts/S","4,940",0.993,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 1","Acquire Date:",6/6/2017  8:20:59AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,0.124,"Cts/S",0.00208,1.67,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 1","Acquire Date:",6/6/2017  8:20:59AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"11,452","Cts/S",124.27,1.0851,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 1","Acquire Date:",6/6/2017  8:20:59AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,749.70,"Cts/S",4.4820,0.59785,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 2","Acquire Date:",6/6/2017  8:25:35AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,7.81,"Cts/S",0.215,2.76,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 2","Acquire Date:",6/6/2017  8:25:35AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,0.492,"Cts/S",0.000775,0.158,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 2","Acquire Date:",6/6/2017  8:25:35AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,1.02,"Cts/S",0.00126,0.124,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 2","Acquire Date:",6/6/2017  8:25:35AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,51.3,"Cts/S",1.26,2.45,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 2","Acquire Date:",6/6/2017  8:25:35AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,0.679,"Cts/S",0.00100,0.147,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 2","Acquire Date:",6/6/2017  8:25:35AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,0.179,"Cts/S",0.000182,0.101,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 2","Acquire Date:",6/6/2017  8:25:35AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3710",,,"524,000","Cts/S","32,000",6.11,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 2","Acquire Date:",6/6/2017  8:25:35AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,2.05,"Cts/S",0.00135,0.0659,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 2","Acquire Date:",6/6/2017  8:25:35AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"11,323","Cts/S",54.342,0.47994,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 2","Acquire Date:",6/6/2017  8:25:35AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,763.00,"Cts/S",19.049,2.4965,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 3","Acquire Date:",6/6/2017  8:30:01AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,14.8,"Cts/S",0.531,3.58,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 3","Acquire Date:",6/6/2017  8:30:01AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,2.37,"Cts/S",0.00995,0.419,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 3","Acquire Date:",6/6/2017  8:30:01AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,4.95,"Cts/S",0.0168,0.340,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 3","Acquire Date:",6/6/2017  8:30:01AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,244,"Cts/S",8.50,3.48,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 3","Acquire Date:",6/6/2017  8:30:01AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,3.30,"Cts/S",0.0147,0.447,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 3","Acquire Date:",6/6/2017  8:30:01AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,0.873,"Cts/S",0.00356,0.408,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 3","Acquire Date:",6/6/2017  8:30:01AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3710",,,"504,000","Cts/S","10,300",2.05,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 3","Acquire Date:",6/6/2017  8:30:01AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,9.82,"Cts/S",0.0369,0.376,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 3","Acquire Date:",6/6/2017  8:30:01AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"11,258","Cts/S",29.590,0.26282,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 3","Acquire Date:",6/6/2017  8:30:01AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,769.62,"Cts/S",26.764,3.4776,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 4","Acquire Date:",6/6/2017  8:34:27AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,38.8,"Cts/S",0.430,1.11,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 4","Acquire Date:",6/6/2017  8:34:27AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,4.83,"Cts/S",0.0102,0.211,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 4","Acquire Date:",6/6/2017  8:34:27AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,10.1,"Cts/S",0.0221,0.219,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 4","Acquire Date:",6/6/2017  8:34:27AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,506,"Cts/S",4.36,0.861,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 4","Acquire Date:",6/6/2017  8:34:27AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,6.73,"Cts/S",0.0133,0.198,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 4","Acquire Date:",6/6/2017  8:34:27AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,1.78,"Cts/S",0.00413,0.232,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 4","Acquire Date:",6/6/2017  8:34:27AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3710",,,"486,000","Cts/S","2,180",0.449,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 4","Acquire Date:",6/6/2017  8:34:27AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,19.5,"Cts/S",0.0300,0.154,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 4","Acquire Date:",6/6/2017  8:34:27AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"10,923","Cts/S",14.540,0.13311,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 4","Acquire Date:",6/6/2017  8:34:27AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,730.71,"Cts/S",12.890,1.7640,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 1 IEC","Acquire Date:",6/6/2017  8:39:02AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,0.00153,"Cts/S",0.00152,99.0,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 1 IEC","Acquire Date:",6/6/2017  8:39:02AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,0.00845,"Cts/S",0.00202,23.9,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 1 IEC","Acquire Date:",6/6/2017  8:39:02AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,0.0232,"Cts/S",0.000765,3.30,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 1 IEC","Acquire Date:",6/6/2017  8:39:02AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,0.00489,"Cts/S",0.00171,34.9,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 1 IEC","Acquire Date:",6/6/2017  8:39:02AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,755.82,"Cts/S",9.6502,1.2768,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 2 IEC","Acquire Date:",6/6/2017  8:43:36AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,0.252,"Cts/S",0.00259,1.03,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 2 IEC","Acquire Date:",6/6/2017  8:43:36AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,1.58,"Cts/S",0.00890,0.564,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 2 IEC","Acquire Date:",6/6/2017  8:43:36AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,0.723,"Cts/S",0.00805,1.11,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 2 IEC","Acquire Date:",6/6/2017  8:43:36AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,0.346,"Cts/S",0.00170,0.490,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 2 IEC","Acquire Date:",6/6/2017  8:43:36AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,768.57,"Cts/S",2.2121,0.28782,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 3 IEC","Acquire Date:",6/6/2017  8:48:11AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,2.55,"Cts/S",0.0174,0.685,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 3 IEC","Acquire Date:",6/6/2017  8:48:11AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,15.8,"Cts/S",0.128,0.809,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 3 IEC","Acquire Date:",6/6/2017  8:48:11AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,6.85,"Cts/S",0.0377,0.551,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 3 IEC","Acquire Date:",6/6/2017  8:48:11AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,3.51,"Cts/S",0.0296,0.845,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 3 IEC","Acquire Date:",6/6/2017  8:48:11AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,747.19,"Cts/S",7.8318,1.0482,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 4 IEC","Acquire Date:",6/6/2017  8:52:41AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,5.17,"Cts/S",0.111,2.15,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 4 IEC","Acquire Date:",6/6/2017  8:52:41AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,31.3,"Cts/S",0.534,1.71,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 4 IEC","Acquire Date:",6/6/2017  8:52:41AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,14.1,"Cts/S",0.310,2.21,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 4 IEC","Acquire Date:",6/6/2017  8:52:41AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,7.09,"Cts/S",0.131,1.85,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"Std 4 IEC","Acquire Date:",6/6/2017  8:52:41AM,"Sample Type:","Standard","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,711.13,"Cts/S",9.8701,1.3879,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"1234 IDText","Acquire Date:",6/6/2017  8:57:10AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,0.390,"ppm",0.00730,1.87,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"1235 IDText","Acquire Date:",6/6/2017  8:57:10AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,0.107,"ppm",0.0914,85.7,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"1236 ID text ICP_INDB","Acquire Date:",6/6/2017  8:57:10AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,0.0153,"ppm",0.0301,196,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73033 $QCHM_ICPIND","Acquire Date:",6/6/2017  8:57:10AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,0.952,"ppm",0.0208,2.19,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73033 $QCHM_ICPIND","Acquire Date:",6/6/2017  8:57:10AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,4.77,"ppm",0.103,2.16,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73033 $QCHM_ICPIND","Acquire Date:",6/6/2017  8:57:10AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,4.92,"ppm",0.0968,1.97,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73033 $QCHM_ICPIND","Acquire Date:",6/6/2017  8:57:10AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,1.25,"ppm",0.0141,1.13,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73033 $QCHM_ICPIND","Acquire Date:",6/6/2017  8:57:10AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,0.0575,"ppm",0.153,267,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73033 $QCHM_ICPIND","Acquire Date:",6/6/2017  8:57:10AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,4.75,"ppm",0.105,2.22,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73033 $QCHM_ICPIND","Acquire Date:",6/6/2017  8:57:10AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,4.78,"ppm",0.102,2.13,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73033 $QCHM_ICPIND","Acquire Date:",6/6/2017  8:57:10AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73033 $QCHM_ICPIND","Acquire Date:",6/6/2017  8:57:10AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,4.82,"ppm",0.101,2.10,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73033 $QCHM_ICPIND","Acquire Date:",6/6/2017  8:57:10AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"11,590","Cts/S",159.50,1.3762,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73033 $QCHM_ICPIND","Acquire Date:",6/6/2017  8:57:10AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,756.78,"Cts/S",5.1200,0.67655,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73034 $QCAB_ICPIND","Acquire Date:",6/6/2017  9:01:34AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,0.000660,"ppm",0.000119,18.1,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73034 $QCAB_ICPIND","Acquire Date:",6/6/2017  9:01:34AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,-0.0162,"ppm",0.305,"1,880",,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73034 $QCAB_ICPIND","Acquire Date:",6/6/2017  9:01:34AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,-0.0267,"ppm",0.0238,89.1,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73034 $QCAB_ICPIND","Acquire Date:",6/6/2017  9:01:34AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,0.000108,"ppm",0.000109,100,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73034 $QCAB_ICPIND","Acquire Date:",6/6/2017  9:01:34AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,0.000236,"ppm",0.000162,68.8,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73034 $QCAB_ICPIND","Acquire Date:",6/6/2017  9:01:34AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,0.000832,"ppm",0.000135,16.2,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73034 $QCAB_ICPIND","Acquire Date:",6/6/2017  9:01:34AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,0.00328,"ppm",0.0192,584,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73034 $QCAB_ICPIND","Acquire Date:",6/6/2017  9:01:34AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,-0.104,"ppm",0.123,118,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73034 $QCAB_ICPIND","Acquire Date:",6/6/2017  9:01:34AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,0.0000720,"ppm",0.000160,220,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73034 $QCAB_ICPIND","Acquire Date:",6/6/2017  9:01:34AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,0.000718,"ppm",0.00139,193,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73034 $QCAB_ICPIND","Acquire Date:",6/6/2017  9:01:34AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73034 $QCAB_ICPIND","Acquire Date:",6/6/2017  9:01:34AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,0.000341,"ppm",0.000127,37.3,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73034 $QCAB_ICPIND","Acquire Date:",6/6/2017  9:01:34AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"11,437","Cts/S",29.789,0.26045,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73034 $QCAB_ICPIND","Acquire Date:",6/6/2017  9:01:34AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,744.76,"Cts/S",3.0367,0.40775,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73035 $QCHL_ICPIND","Acquire Date:",6/6/2017  9:06:06AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,0.0255,"ppm",0.000199,0.781,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73035 $QCHL_ICPIND","Acquire Date:",6/6/2017  9:06:06AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,0.107,"ppm",0.341,319,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73035 $QCHL_ICPIND","Acquire Date:",6/6/2017  9:06:06AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,-0.00291,"ppm",0.0274,943,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73035 $QCHL_ICPIND","Acquire Date:",6/6/2017  9:06:06AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,0.0150,"ppm",0.000100,0.665,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73035 $QCHL_ICPIND","Acquire Date:",6/6/2017  9:06:06AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,0.0743,"ppm",0.0000650,0.0869,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73035 $QCHL_ICPIND","Acquire Date:",6/6/2017  9:06:06AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,0.0213,"ppm",0.000290,1.36,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73035 $QCHL_ICPIND","Acquire Date:",6/6/2017  9:06:06AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,-0.0235,"ppm",0.0205,87.3,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73035 $QCHL_ICPIND","Acquire Date:",6/6/2017  9:06:06AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,-0.129,"ppm",0.144,112,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73035 $QCHL_ICPIND","Acquire Date:",6/6/2017  9:06:06AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,0.0481,"ppm",0.000142,0.294,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73035 $QCHL_ICPIND","Acquire Date:",6/6/2017  9:06:06AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,0.0745,"ppm",0.00104,1.40,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73035 $QCHL_ICPIND","Acquire Date:",6/6/2017  9:06:06AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73035 $QCHL_ICPIND","Acquire Date:",6/6/2017  9:06:06AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,0.0599,"ppm",0.000112,0.187,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73035 $QCHL_ICPIND","Acquire Date:",6/6/2017  9:06:06AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"11,635","Cts/S",35.032,0.30110,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73035 $QCHL_ICPIND","Acquire Date:",6/6/2017  9:06:06AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,757.37,"Cts/S",4.8492,0.64027,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73036 $QRBL_ICPIND","Acquire Date:",6/6/2017  9:10:33AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,0.000609,"ppm",0.000180,29.6,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73036 $QRBL_ICPIND","Acquire Date:",6/6/2017  9:10:33AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,0.0565,"ppm",0.102,181,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73036 $QRBL_ICPIND","Acquire Date:",6/6/2017  9:10:33AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,0.0314,"ppm",0.0315,100,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73036 $QRBL_ICPIND","Acquire Date:",6/6/2017  9:10:33AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,0.0000530,"ppm",0.0000680,128,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73036 $QRBL_ICPIND","Acquire Date:",6/6/2017  9:10:33AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,0.00236,"ppm",0.00392,166,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73036 $QRBL_ICPIND","Acquire Date:",6/6/2017  9:10:33AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,0.000899,"ppm",0.000125,13.9,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73036 $QRBL_ICPIND","Acquire Date:",6/6/2017  9:10:33AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,-0.00395,"ppm",0.0188,477,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73036 $QRBL_ICPIND","Acquire Date:",6/6/2017  9:10:33AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,-0.0142,"ppm",0.183,"1,290",,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73036 $QRBL_ICPIND","Acquire Date:",6/6/2017  9:10:33AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,0.00114,"ppm",0.00190,167,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73036 $QRBL_ICPIND","Acquire Date:",6/6/2017  9:10:33AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,0.000154,"ppm",0.000611,397,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73036 $QRBL_ICPIND","Acquire Date:",6/6/2017  9:10:33AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73036 $QRBL_ICPIND","Acquire Date:",6/6/2017  9:10:33AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,-0.000955,"ppm",0.0000180,1.90,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73036 $QRBL_ICPIND","Acquire Date:",6/6/2017  9:10:33AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"11,695","Cts/S",42.528,0.36365,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73036 $QRBL_ICPIND","Acquire Date:",6/6/2017  9:10:33AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,763.35,"Cts/S",1.9540,0.25597,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73037 $QRBS_ICPIND","Acquire Date:",6/6/2017  9:15:06AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,0.223,"ppm",0.00153,0.687,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73037 $QRBS_ICPIND","Acquire Date:",6/6/2017  9:15:06AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,-0.0805,"ppm",0.384,477,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73037 $QRBS_ICPIND","Acquire Date:",6/6/2017  9:15:06AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,-0.0101,"ppm",0.0434,428,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73037 $QRBS_ICPIND","Acquire Date:",6/6/2017  9:15:06AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,0.247,"ppm",0.000681,0.276,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73037 $QRBS_ICPIND","Acquire Date:",6/6/2017  9:15:06AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,0.995,"ppm",0.00192,0.193,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73037 $QRBS_ICPIND","Acquire Date:",6/6/2017  9:15:06AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,0.993,"ppm",0.00864,0.870,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73037 $QRBS_ICPIND","Acquire Date:",6/6/2017  9:15:06AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,-0.0107,"ppm",0.0250,234,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73037 $QRBS_ICPIND","Acquire Date:",6/6/2017  9:15:06AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,-0.00108,"ppm",0.0943,"8,740",,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73037 $QRBS_ICPIND","Acquire Date:",6/6/2017  9:15:06AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,0.982,"ppm",0.00239,0.243,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73037 $QRBS_ICPIND","Acquire Date:",6/6/2017  9:15:06AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,0.994,"ppm",0.00120,0.121,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73037 $QRBS_ICPIND","Acquire Date:",6/6/2017  9:15:06AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73037 $QRBS_ICPIND","Acquire Date:",6/6/2017  9:15:06AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,1.01,"ppm",0.00199,0.196,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73037 $QRBS_ICPIND","Acquire Date:",6/6/2017  9:15:06AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"11,479","Cts/S",18.265,0.15912,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73037 $QRBS_ICPIND","Acquire Date:",6/6/2017  9:15:06AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,749.50,"Cts/S",6.5279,0.87097,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017  9:19:31AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,0.248,"ppm",0.00439,1.77,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017  9:19:31AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,0.0650,"ppm",0.139,214,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017  9:19:31AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,0.0499,"ppm",0.0295,59.0,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017  9:19:31AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,0.250,"ppm",0.000346,0.138,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017  9:19:31AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,1.02,"ppm",0.0000780,0.00766,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017  9:19:31AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,1.00,"ppm",0.0186,1.86,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017  9:19:31AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,-0.000146,"ppm",0.0351,"24,100",,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017  9:19:31AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,0.00817,"ppm",0.0366,448,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017  9:19:31AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,0.998,"ppm",0.000740,0.0741,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017  9:19:31AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,1.01,"ppm",0.00247,0.244,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017  9:19:31AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017  9:19:31AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,1.02,"ppm",0.00143,0.141,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017  9:19:31AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"11,313","Cts/S",24.011,0.21224,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017  9:19:31AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,749.57,"Cts/S",16.253,2.1683,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"ICSA","Acquire Date:",6/6/2017  9:23:58AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,-0.00821,"ppm",0.000160,1.95,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"ICSA","Acquire Date:",6/6/2017  9:23:58AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,507,"ppm",8.14,1.60,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"ICSA","Acquire Date:",6/6/2017  9:23:58AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,490,"ppm",6.11,1.25,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"ICSA","Acquire Date:",6/6/2017  9:23:58AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,0.000650,"ppm",0.000413,63.5,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"ICSA","Acquire Date:",6/6/2017  9:23:58AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,0.00119,"ppm",0.000172,14.5,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"ICSA","Acquire Date:",6/6/2017  9:23:58AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,0.00294,"ppm",0.000225,7.64,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"ICSA","Acquire Date:",6/6/2017  9:23:58AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,194,"ppm",2.61,1.35,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"ICSA","Acquire Date:",6/6/2017  9:23:58AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,499,"ppm",5.76,1.15,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"ICSA","Acquire Date:",6/6/2017  9:23:58AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,0.00389,"ppm",0.000243,6.25,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"ICSA","Acquire Date:",6/6/2017  9:23:58AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,0.0357,"ppm",0.00216,6.04,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"ICSA","Acquire Date:",6/6/2017  9:23:58AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"ICSA","Acquire Date:",6/6/2017  9:23:58AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,0.00501,"ppm",0.000342,6.84,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"ICSA","Acquire Date:",6/6/2017  9:23:58AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"10,064","Cts/S",17.435,0.17324,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"ICSA","Acquire Date:",6/6/2017  9:23:58AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,690.84,"Cts/S",15.014,2.1733,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"ICSAB","Acquire Date:",6/6/2017  9:28:24AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,0.484,"ppm",0.00672,1.39,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"ICSAB","Acquire Date:",6/6/2017  9:28:24AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,487,"ppm",6.43,1.32,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"ICSAB","Acquire Date:",6/6/2017  9:28:24AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,476,"ppm",2.77,0.582,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"ICSAB","Acquire Date:",6/6/2017  9:28:24AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,0.916,"ppm",0.00176,0.192,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"ICSAB","Acquire Date:",6/6/2017  9:28:24AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,0.491,"ppm",0.000882,0.180,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"ICSAB","Acquire Date:",6/6/2017  9:28:24AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,0.492,"ppm",0.00697,1.42,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"ICSAB","Acquire Date:",6/6/2017  9:28:24AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,186,"ppm",2.53,1.36,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"ICSAB","Acquire Date:",6/6/2017  9:28:24AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,483,"ppm",2.50,0.519,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"ICSAB","Acquire Date:",6/6/2017  9:28:24AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,0.888,"ppm",0.00166,0.187,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"ICSAB","Acquire Date:",6/6/2017  9:28:24AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,0.934,"ppm",0.00588,0.630,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"ICSAB","Acquire Date:",6/6/2017  9:28:24AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"ICSAB","Acquire Date:",6/6/2017  9:28:24AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,1.01,"ppm",0.000703,0.0698,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"ICSAB","Acquire Date:",6/6/2017  9:28:24AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"10,350","Cts/S",137.16,1.3253,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"ICSAB","Acquire Date:",6/6/2017  9:28:24AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,701.80,"Cts/S",0.84716,0.12071,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72535 $ICPIND","Acquire Date:",6/6/2017  9:32:48AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,0.00159,"ppm",0.000135,8.50,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72535 $ICPIND","Acquire Date:",6/6/2017  9:32:48AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,1.04,"ppm",0.0940,9.02,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72535 $ICPIND","Acquire Date:",6/6/2017  9:32:48AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,18.2,"ppm",0.352,1.94,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72535 $ICPIND","Acquire Date:",6/6/2017  9:32:48AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,0.000185,"ppm",0.0000540,29.4,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72535 $ICPIND","Acquire Date:",6/6/2017  9:32:48AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,0.0741,"ppm",0.00102,1.37,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72535 $ICPIND","Acquire Date:",6/6/2017  9:32:48AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,0.0800,"ppm",0.00110,1.37,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72535 $ICPIND","Acquire Date:",6/6/2017  9:32:48AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,0.372,"ppm",0.0153,4.12,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72535 $ICPIND","Acquire Date:",6/6/2017  9:32:48AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,1.37,"ppm",0.209,15.3,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72535 $ICPIND","Acquire Date:",6/6/2017  9:32:48AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,0.0557,"ppm",0.000281,0.505,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72535 $ICPIND","Acquire Date:",6/6/2017  9:32:48AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,0.0142,"ppm",0.00103,7.24,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72535 $ICPIND","Acquire Date:",6/6/2017  9:32:48AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72535 $ICPIND","Acquire Date:",6/6/2017  9:32:48AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,0.546,"ppm",0.000631,0.115,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72535 $ICPIND","Acquire Date:",6/6/2017  9:32:48AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"11,417","Cts/S",17.183,0.15051,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72535 $ICPIND","Acquire Date:",6/6/2017  9:32:48AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,754.54,"Cts/S",9.5849,1.2703,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72535 $ICPIND_DUP","Acquire Date:",6/6/2017  9:37:17AM,"Sample Type:","Duplicate","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,"F",0.00143,"ppm",0.0000700,4.92,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72535 $ICPIND_DUP","Acquire Date:",6/6/2017  9:37:17AM,"Sample Type:","Duplicate","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,1.01,"ppm",0.136,13.4,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72535 $ICPIND_DUP","Acquire Date:",6/6/2017  9:37:17AM,"Sample Type:","Duplicate","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,16.8,"ppm",0.350,2.08,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72535 $ICPIND_DUP","Acquire Date:",6/6/2017  9:37:17AM,"Sample Type:","Duplicate","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,"F",0.000142,"ppm",0.0000820,57.9,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72535 $ICPIND_DUP","Acquire Date:",6/6/2017  9:37:17AM,"Sample Type:","Duplicate","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,"F",0.0846,"ppm",0.0304,36.0,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72535 $ICPIND_DUP","Acquire Date:",6/6/2017  9:37:17AM,"Sample Type:","Duplicate","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,0.0743,"ppm",0.000380,0.512,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72535 $ICPIND_DUP","Acquire Date:",6/6/2017  9:37:17AM,"Sample Type:","Duplicate","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,"F",0.579,"ppm",0.438,75.7,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72535 $ICPIND_DUP","Acquire Date:",6/6/2017  9:37:17AM,"Sample Type:","Duplicate","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,"F",1.17,"ppm",0.0998,8.50,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72535 $ICPIND_DUP","Acquire Date:",6/6/2017  9:37:17AM,"Sample Type:","Duplicate","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,0.0524,"ppm",0.00302,5.76,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72535 $ICPIND_DUP","Acquire Date:",6/6/2017  9:37:17AM,"Sample Type:","Duplicate","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,0.0134,"ppm",0.00176,13.1,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72535 $ICPIND_DUP","Acquire Date:",6/6/2017  9:37:17AM,"Sample Type:","Duplicate","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72535 $ICPIND_DUP","Acquire Date:",6/6/2017  9:37:17AM,"Sample Type:","Duplicate","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,0.502,"ppm",0.0108,2.15,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72535 $ICPIND_DUP","Acquire Date:",6/6/2017  9:37:17AM,"Sample Type:","Duplicate","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"11,749","Cts/S",141.15,1.2013,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72535 $ICPIND_DUP","Acquire Date:",6/6/2017  9:37:17AM,"Sample Type:","Duplicate","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,778.48,"Cts/S",5.9610,0.76572,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72535_RQ","Acquire Date:",6/6/2017  9:41:48AM,"Sample Type:","Recovery QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,0.215,"ppm",0.000927,0.430,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72535_RQ","Acquire Date:",6/6/2017  9:41:48AM,"Sample Type:","Recovery QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,1.11,"ppm",0.0235,2.11,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72535_RQ","Acquire Date:",6/6/2017  9:41:48AM,"Sample Type:","Recovery QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,17.5,"ppm",0.102,0.585,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72535_RQ","Acquire Date:",6/6/2017  9:41:48AM,"Sample Type:","Recovery QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,0.229,"ppm",0.00120,0.525,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72535_RQ","Acquire Date:",6/6/2017  9:41:48AM,"Sample Type:","Recovery QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,1.03,"ppm",0.00394,0.383,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72535_RQ","Acquire Date:",6/6/2017  9:41:48AM,"Sample Type:","Recovery QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,1.04,"ppm",0.00616,0.592,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72535_RQ","Acquire Date:",6/6/2017  9:41:48AM,"Sample Type:","Recovery QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,0.347,"ppm",0.0317,9.15,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72535_RQ","Acquire Date:",6/6/2017  9:41:48AM,"Sample Type:","Recovery QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,1.19,"ppm",0.186,15.6,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72535_RQ","Acquire Date:",6/6/2017  9:41:48AM,"Sample Type:","Recovery QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,0.971,"ppm",0.00518,0.533,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72535_RQ","Acquire Date:",6/6/2017  9:41:48AM,"Sample Type:","Recovery QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,0.944,"ppm",0.00564,0.598,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72535_RQ","Acquire Date:",6/6/2017  9:41:48AM,"Sample Type:","Recovery QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72535_RQ","Acquire Date:",6/6/2017  9:41:48AM,"Sample Type:","Recovery QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,1.49,"ppm",0.00795,0.534,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72535_RQ","Acquire Date:",6/6/2017  9:41:48AM,"Sample Type:","Recovery QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"11,733","Cts/S",69.324,0.59086,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72535_RQ","Acquire Date:",6/6/2017  9:41:48AM,"Sample Type:","Recovery QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,782.97,"Cts/S",2.2303,0.28485,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72653 $ICPIND","Acquire Date:",6/6/2017  9:46:16AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,0.000188,"ppm",0.000229,122,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72653 $ICPIND","Acquire Date:",6/6/2017  9:46:16AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,0.167,"ppm",0.380,228,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72653 $ICPIND","Acquire Date:",6/6/2017  9:46:16AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,0.0424,"ppm",0.0270,63.7,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72653 $ICPIND","Acquire Date:",6/6/2017  9:46:16AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,0.000112,"ppm",0.0000600,53.9,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72653 $ICPIND","Acquire Date:",6/6/2017  9:46:16AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,-0.000109,"ppm",0.000118,108,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72653 $ICPIND","Acquire Date:",6/6/2017  9:46:16AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,0.000456,"ppm",0.000246,54.0,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72653 $ICPIND","Acquire Date:",6/6/2017  9:46:16AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,-0.0163,"ppm",0.0251,154,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72653 $ICPIND","Acquire Date:",6/6/2017  9:46:16AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,-0.0618,"ppm",0.126,204,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72653 $ICPIND","Acquire Date:",6/6/2017  9:46:16AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,-0.000256,"ppm",0.000200,78.0,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72653 $ICPIND","Acquire Date:",6/6/2017  9:46:16AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,0.000331,"ppm",0.000984,297,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72653 $ICPIND","Acquire Date:",6/6/2017  9:46:16AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72653 $ICPIND","Acquire Date:",6/6/2017  9:46:16AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,0.000116,"ppm",0.0000670,58.0,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72653 $ICPIND","Acquire Date:",6/6/2017  9:46:16AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"11,553","Cts/S",5.1401,0.044492,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72653 $ICPIND","Acquire Date:",6/6/2017  9:46:16AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,758.34,"Cts/S",16.765,2.2108,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72534 $ICPIND","Acquire Date:",6/6/2017  9:50:49AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,0.000826,"ppm",0.000256,31.1,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72534 $ICPIND","Acquire Date:",6/6/2017  9:50:49AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,0.463,"ppm",0.0857,18.5,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72534 $ICPIND","Acquire Date:",6/6/2017  9:50:49AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,8.47,"ppm",0.0208,0.245,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72534 $ICPIND","Acquire Date:",6/6/2017  9:50:49AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,0.000236,"ppm",0.0000810,34.1,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72534 $ICPIND","Acquire Date:",6/6/2017  9:50:49AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,0.0737,"ppm",0.000322,0.436,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72534 $ICPIND","Acquire Date:",6/6/2017  9:50:49AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,0.0508,"ppm",0.000238,0.469,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72534 $ICPIND","Acquire Date:",6/6/2017  9:50:49AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,0.608,"ppm",0.00970,1.60,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72534 $ICPIND","Acquire Date:",6/6/2017  9:50:49AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,0.789,"ppm",0.0296,3.75,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72534 $ICPIND","Acquire Date:",6/6/2017  9:50:49AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,0.0188,"ppm",0.000182,0.971,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72534 $ICPIND","Acquire Date:",6/6/2017  9:50:49AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,0.00557,"ppm",0.000267,4.80,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72534 $ICPIND","Acquire Date:",6/6/2017  9:50:49AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72534 $ICPIND","Acquire Date:",6/6/2017  9:50:49AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,0.481,"ppm",0.000699,0.145,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72534 $ICPIND","Acquire Date:",6/6/2017  9:50:49AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"11,824","Cts/S",48.211,0.40775,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72534 $ICPIND","Acquire Date:",6/6/2017  9:50:49AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,774.30,"Cts/S",1.6690,0.21554,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72533 $ICPIND","Acquire Date:",6/6/2017  9:55:16AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,0.0167,"ppm",0.000502,3.01,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72533 $ICPIND","Acquire Date:",6/6/2017  9:55:16AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,1.07,"ppm",0.253,23.6,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72533 $ICPIND","Acquire Date:",6/6/2017  9:55:16AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,23.6,"ppm",0.291,1.23,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72533 $ICPIND","Acquire Date:",6/6/2017  9:55:16AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,0.00491,"ppm",0.0000750,1.53,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72533 $ICPIND","Acquire Date:",6/6/2017  9:55:16AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,0.0140,"ppm",0.0000270,0.196,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72533 $ICPIND","Acquire Date:",6/6/2017  9:55:16AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,0.484,"ppm",0.00607,1.25,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72533 $ICPIND","Acquire Date:",6/6/2017  9:55:16AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,2.25,"ppm",0.0227,1.01,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72533 $ICPIND","Acquire Date:",6/6/2017  9:55:16AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,4.57,"ppm",0.0728,1.59,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72533 $ICPIND","Acquire Date:",6/6/2017  9:55:16AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,0.295,"ppm",0.000752,0.255,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72533 $ICPIND","Acquire Date:",6/6/2017  9:55:16AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,0.0280,"ppm",0.00114,4.06,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72533 $ICPIND","Acquire Date:",6/6/2017  9:55:16AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72533 $ICPIND","Acquire Date:",6/6/2017  9:55:16AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,0.345,"ppm",0.000698,0.202,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72533 $ICPIND","Acquire Date:",6/6/2017  9:55:16AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"11,308","Cts/S",32.082,0.28370,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72533 $ICPIND","Acquire Date:",6/6/2017  9:55:16AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,755.72,"Cts/S",8.4308,1.1156,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72531 $ICPIND","Acquire Date:",6/6/2017  9:59:45AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,0.00942,"ppm",0.000257,2.73,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72531 $ICPIND","Acquire Date:",6/6/2017  9:59:45AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,0.304,"ppm",0.236,77.5,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72531 $ICPIND","Acquire Date:",6/6/2017  9:59:45AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,18.3,"ppm",0.0770,0.420,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72531 $ICPIND","Acquire Date:",6/6/2017  9:59:45AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,0.00834,"ppm",0.0000460,0.554,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72531 $ICPIND","Acquire Date:",6/6/2017  9:59:45AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,0.00503,"ppm",0.000211,4.20,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72531 $ICPIND","Acquire Date:",6/6/2017  9:59:45AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,0.775,"ppm",0.00632,0.815,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72531 $ICPIND","Acquire Date:",6/6/2017  9:59:45AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,0.944,"ppm",0.0113,1.20,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72531 $ICPIND","Acquire Date:",6/6/2017  9:59:45AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,3.03,"ppm",0.151,4.96,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72531 $ICPIND","Acquire Date:",6/6/2017  9:59:45AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,0.475,"ppm",0.00131,0.276,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72531 $ICPIND","Acquire Date:",6/6/2017  9:59:45AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,0.0551,"ppm",0.000477,0.867,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72531 $ICPIND","Acquire Date:",6/6/2017  9:59:45AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72531 $ICPIND","Acquire Date:",6/6/2017  9:59:45AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,0.649,"ppm",0.00280,0.431,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72531 $ICPIND","Acquire Date:",6/6/2017  9:59:45AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"11,585","Cts/S",19.369,0.16719,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72531 $ICPIND","Acquire Date:",6/6/2017  9:59:45AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,766.67,"Cts/S",7.0360,0.91774,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72530 $ICPIND","Acquire Date:",6/6/2017 10:04:14AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,0.000546,"ppm",0.000384,70.4,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72530 $ICPIND","Acquire Date:",6/6/2017 10:04:14AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,0.832,"ppm",0.166,20.0,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72530 $ICPIND","Acquire Date:",6/6/2017 10:04:14AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,8.21,"ppm",0.101,1.23,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72530 $ICPIND","Acquire Date:",6/6/2017 10:04:14AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,0.000134,"ppm",0.0000250,18.9,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72530 $ICPIND","Acquire Date:",6/6/2017 10:04:14AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,0.00712,"ppm",0.000301,4.23,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72530 $ICPIND","Acquire Date:",6/6/2017 10:04:14AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,0.0331,"ppm",0.0000990,0.299,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72530 $ICPIND","Acquire Date:",6/6/2017 10:04:14AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,1.32,"ppm",0.0305,2.30,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72530 $ICPIND","Acquire Date:",6/6/2017 10:04:14AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,0.986,"ppm",0.0287,2.91,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72530 $ICPIND","Acquire Date:",6/6/2017 10:04:14AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,0.0109,"ppm",0.000184,1.68,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72530 $ICPIND","Acquire Date:",6/6/2017 10:04:14AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,0.0151,"ppm",0.000593,3.93,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72530 $ICPIND","Acquire Date:",6/6/2017 10:04:14AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72530 $ICPIND","Acquire Date:",6/6/2017 10:04:14AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,0.0938,"ppm",0.000204,0.217,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72530 $ICPIND","Acquire Date:",6/6/2017 10:04:14AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"11,704","Cts/S",16.106,0.13761,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72530 $ICPIND","Acquire Date:",6/6/2017 10:04:14AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,774.62,"Cts/S",3.8469,0.49662,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72532 $ICPIND","Acquire Date:",6/6/2017 10:08:45AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,0.0797,"ppm",0.000727,0.913,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72532 $ICPIND","Acquire Date:",6/6/2017 10:08:45AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,1.06,"ppm",0.336,31.8,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72532 $ICPIND","Acquire Date:",6/6/2017 10:08:45AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,55.8,"ppm",0.486,0.872,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72532 $ICPIND","Acquire Date:",6/6/2017 10:08:45AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,0.00609,"ppm",0.0000180,0.291,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72532 $ICPIND","Acquire Date:",6/6/2017 10:08:45AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,0.0219,"ppm",0.000195,0.891,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72532 $ICPIND","Acquire Date:",6/6/2017 10:08:45AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,1.25,"ppm",0.00807,0.644,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72532 $ICPIND","Acquire Date:",6/6/2017 10:08:45AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,5.09,"ppm",0.0698,1.37,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72532 $ICPIND","Acquire Date:",6/6/2017 10:08:45AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,8.30,"ppm",0.0980,1.18,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72532 $ICPIND","Acquire Date:",6/6/2017 10:08:45AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,0.595,"ppm",0.000204,0.0344,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72532 $ICPIND","Acquire Date:",6/6/2017 10:08:45AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,0.494,"ppm",0.000531,0.107,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72532 $ICPIND","Acquire Date:",6/6/2017 10:08:45AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72532 $ICPIND","Acquire Date:",6/6/2017 10:08:45AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,3.40,"ppm",0.00311,0.0913,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72532 $ICPIND","Acquire Date:",6/6/2017 10:08:45AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"11,384","Cts/S",6.2084,0.054537,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB72532 $ICPIND","Acquire Date:",6/6/2017 10:08:45AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,759.11,"Cts/S",7.4795,0.98530,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"PRE BB73049","Acquire Date:",6/6/2017 10:13:13AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,0.0000490,"ppm",0.000224,460,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"PRE BB73049","Acquire Date:",6/6/2017 10:13:13AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,0.360,"ppm",0.248,68.8,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"PRE BB73049","Acquire Date:",6/6/2017 10:13:13AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,129,"ppm",0.435,0.337,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"PRE BB73049","Acquire Date:",6/6/2017 10:13:13AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,0.0000200,"ppm",0.0000880,440,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"PRE BB73049","Acquire Date:",6/6/2017 10:13:13AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,0.0627,"ppm",0.000117,0.187,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"PRE BB73049","Acquire Date:",6/6/2017 10:13:13AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,0.00141,"ppm",0.000144,10.2,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"PRE BB73049","Acquire Date:",6/6/2017 10:13:13AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,0.658,"ppm",0.0217,3.30,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"PRE BB73049","Acquire Date:",6/6/2017 10:13:13AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,53.1,"ppm",0.235,0.444,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"PRE BB73049","Acquire Date:",6/6/2017 10:13:13AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,0.0489,"ppm",0.000103,0.210,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"PRE BB73049","Acquire Date:",6/6/2017 10:13:13AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,0.0157,"ppm",0.000463,2.96,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"PRE BB73049","Acquire Date:",6/6/2017 10:13:13AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"PRE BB73049","Acquire Date:",6/6/2017 10:13:13AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,0.00732,"ppm",0.000146,1.99,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"PRE BB73049","Acquire Date:",6/6/2017 10:13:13AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"11,029","Cts/S",35.421,0.32116,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"PRE BB73049","Acquire Date:",6/6/2017 10:13:13AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,778.51,"Cts/S",2.9249,0.37571,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"PRE BB65612","Acquire Date:",6/6/2017 10:17:43AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,0.00137,"ppm",0.000173,12.6,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"PRE BB65612","Acquire Date:",6/6/2017 10:17:43AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,0.0554,"ppm",0.245,442,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"PRE BB65612","Acquire Date:",6/6/2017 10:17:43AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,20.9,"ppm",0.0568,0.271,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"PRE BB65612","Acquire Date:",6/6/2017 10:17:43AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,0.000194,"ppm",0.0000410,21.4,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"PRE BB65612","Acquire Date:",6/6/2017 10:17:43AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,0.298,"ppm",0.00102,0.342,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"PRE BB65612","Acquire Date:",6/6/2017 10:17:43AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,0.0784,"ppm",0.000773,0.987,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"PRE BB65612","Acquire Date:",6/6/2017 10:17:43AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,-0.00772,"ppm",0.0112,145,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"PRE BB65612","Acquire Date:",6/6/2017 10:17:43AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,3.05,"ppm",0.0948,3.11,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"PRE BB65612","Acquire Date:",6/6/2017 10:17:43AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,0.235,"ppm",0.000524,0.223,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"PRE BB65612","Acquire Date:",6/6/2017 10:17:43AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,0.00292,"ppm",0.000343,11.7,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"PRE BB65612","Acquire Date:",6/6/2017 10:17:43AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"PRE BB65612","Acquire Date:",6/6/2017 10:17:43AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,0.00414,"ppm",0.0000440,1.06,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"PRE BB65612","Acquire Date:",6/6/2017 10:17:43AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"11,769","Cts/S",59.826,0.50834,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"PRE BB65612","Acquire Date:",6/6/2017 10:17:43AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,768.85,"Cts/S",4.4747,0.58201,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCHM","Acquire Date:",6/6/2017 10:22:14AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,0.391,"ppm",0.00302,0.772,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCHM","Acquire Date:",6/6/2017 10:22:14AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,-0.141,"ppm",0.148,105,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCHM","Acquire Date:",6/6/2017 10:22:14AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,0.0302,"ppm",0.0207,68.7,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCHM","Acquire Date:",6/6/2017 10:22:14AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,0.957,"ppm",0.00226,0.236,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCHM","Acquire Date:",6/6/2017 10:22:14AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,4.83,"ppm",0.00702,0.145,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCHM","Acquire Date:",6/6/2017 10:22:14AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,4.92,"ppm",0.0378,0.769,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCHM","Acquire Date:",6/6/2017 10:22:14AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,0.608,"ppm",0.00424,0.697,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCHM","Acquire Date:",6/6/2017 10:22:14AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,-0.0807,"ppm",0.152,189,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCHM","Acquire Date:",6/6/2017 10:22:14AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,4.79,"ppm",0.0102,0.212,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCHM","Acquire Date:",6/6/2017 10:22:14AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,4.82,"ppm",0.00834,0.173,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCHM","Acquire Date:",6/6/2017 10:22:14AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCHM","Acquire Date:",6/6/2017 10:22:14AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,4.85,"ppm",0.00912,0.188,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCHM","Acquire Date:",6/6/2017 10:22:14AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"11,609","Cts/S",50.971,0.43906,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCHM","Acquire Date:",6/6/2017 10:22:14AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,760.44,"Cts/S",6.0670,0.79783,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017 10:26:40AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,0.246,"ppm",0.00330,1.34,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017 10:26:40AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,0.174,"ppm",0.138,79.3,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017 10:26:40AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,0.0408,"ppm",0.0207,50.7,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017 10:26:40AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,0.245,"ppm",0.000232,0.0945,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017 10:26:40AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,1.00,"ppm",0.00116,0.116,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017 10:26:40AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,1.000,"ppm",0.0135,1.36,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017 10:26:40AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,-0.0125,"ppm",0.00377,30.1,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017 10:26:40AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,-0.00464,"ppm",0.147,"3,170",,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017 10:26:40AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,0.978,"ppm",0.000650,0.0664,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017 10:26:40AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,0.993,"ppm",0.000362,0.0365,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017 10:26:40AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017 10:26:40AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,0.993,"ppm",0.000616,0.0620,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017 10:26:40AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"11,840","Cts/S",41.777,0.35285,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017 10:26:40AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,771.70,"Cts/S",9.1429,1.1848,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCAB","Acquire Date:",6/6/2017 10:31:07AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,0.000783,"ppm",0.000196,25.0,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCAB","Acquire Date:",6/6/2017 10:31:07AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,-0.0171,"ppm",0.162,950,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCAB","Acquire Date:",6/6/2017 10:31:07AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,0.0359,"ppm",0.0295,82.3,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCAB","Acquire Date:",6/6/2017 10:31:07AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,0.000104,"ppm",0.000115,110,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCAB","Acquire Date:",6/6/2017 10:31:07AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,0.000317,"ppm",0.0000270,8.42,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCAB","Acquire Date:",6/6/2017 10:31:07AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,0.000995,"ppm",0.000202,20.3,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCAB","Acquire Date:",6/6/2017 10:31:07AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,0.000798,"ppm",0.0193,"2,420",,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCAB","Acquire Date:",6/6/2017 10:31:07AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,-0.142,"ppm",0.108,75.5,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCAB","Acquire Date:",6/6/2017 10:31:07AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,0.000430,"ppm",0.000416,96.7,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCAB","Acquire Date:",6/6/2017 10:31:07AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,0.000507,"ppm",0.000433,85.4,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCAB","Acquire Date:",6/6/2017 10:31:07AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCAB","Acquire Date:",6/6/2017 10:31:07AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,0.000286,"ppm",0.000181,63.4,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCAB","Acquire Date:",6/6/2017 10:31:07AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"11,653","Cts/S",138.24,1.1863,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCAB","Acquire Date:",6/6/2017 10:31:07AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,766.68,"Cts/S",14.731,1.9214,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RB","Acquire Date:",6/6/2017 10:35:40AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,0.000209,"ppm",0.000275,131,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RB","Acquire Date:",6/6/2017 10:35:40AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,0.0278,"ppm",0.180,647,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RB","Acquire Date:",6/6/2017 10:35:40AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,0.0153,"ppm",0.0489,320,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RB","Acquire Date:",6/6/2017 10:35:40AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,0.0000800,"ppm",0.0000280,35.6,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RB","Acquire Date:",6/6/2017 10:35:40AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,-0.000180,"ppm",0.0000150,8.14,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RB","Acquire Date:",6/6/2017 10:35:40AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,0.000840,"ppm",0.000248,29.5,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RB","Acquire Date:",6/6/2017 10:35:40AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,-0.00423,"ppm",0.0149,352,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RB","Acquire Date:",6/6/2017 10:35:40AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,-0.0269,"ppm",0.0864,322,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RB","Acquire Date:",6/6/2017 10:35:40AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,0.0000250,"ppm",0.000209,828,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RB","Acquire Date:",6/6/2017 10:35:40AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,0.000584,"ppm",0.000367,62.8,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RB","Acquire Date:",6/6/2017 10:35:40AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RB","Acquire Date:",6/6/2017 10:35:40AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,-0.00104,"ppm",0.0000960,9.25,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RB","Acquire Date:",6/6/2017 10:35:40AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"11,898","Cts/S",8.7775,0.073772,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RB","Acquire Date:",6/6/2017 10:35:40AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,773.55,"Cts/S",2.8252,0.36523,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RBSP","Acquire Date:",6/6/2017 10:41:01AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,0.244,"ppm",0.00402,1.65,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RBSP","Acquire Date:",6/6/2017 10:41:01AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,0.0866,"ppm",0.159,183,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RBSP","Acquire Date:",6/6/2017 10:41:01AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,-0.0213,"ppm",0.0335,158,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RBSP","Acquire Date:",6/6/2017 10:41:01AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,0.244,"ppm",0.00161,0.657,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RBSP","Acquire Date:",6/6/2017 10:41:01AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,0.990,"ppm",0.00486,0.491,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RBSP","Acquire Date:",6/6/2017 10:41:01AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,0.989,"ppm",0.0171,1.73,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RBSP","Acquire Date:",6/6/2017 10:41:01AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,-0.0365,"ppm",0.0260,71.3,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RBSP","Acquire Date:",6/6/2017 10:41:01AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,-0.0178,"ppm",0.0764,428,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RBSP","Acquire Date:",6/6/2017 10:41:01AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,0.971,"ppm",0.00637,0.655,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RBSP","Acquire Date:",6/6/2017 10:41:01AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,0.983,"ppm",0.00658,0.669,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RBSP","Acquire Date:",6/6/2017 10:41:01AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RBSP","Acquire Date:",6/6/2017 10:41:01AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,1.00,"ppm",0.00582,0.580,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RBSP","Acquire Date:",6/6/2017 10:41:01AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"11,890","Cts/S",38.849,0.32674,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RBSP","Acquire Date:",6/6/2017 10:41:01AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,774.25,"Cts/S",9.1675,1.1841,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73195 $ICPIND","Acquire Date:",6/6/2017 10:45:26AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,0.000299,"ppm",0.0000710,23.6,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73195 $ICPIND","Acquire Date:",6/6/2017 10:45:26AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,0.258,"ppm",0.129,49.7,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73195 $ICPIND","Acquire Date:",6/6/2017 10:45:26AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,0.383,"ppm",0.0270,7.06,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73195 $ICPIND","Acquire Date:",6/6/2017 10:45:26AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,0.000115,"ppm",0.0000810,70.3,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73195 $ICPIND","Acquire Date:",6/6/2017 10:45:26AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,0.000217,"ppm",0.000188,86.4,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73195 $ICPIND","Acquire Date:",6/6/2017 10:45:26AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,0.00100,"ppm",0.000219,21.9,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73195 $ICPIND","Acquire Date:",6/6/2017 10:45:26AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,-0.00648,"ppm",0.00521,80.3,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73195 $ICPIND","Acquire Date:",6/6/2017 10:45:26AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,-0.0820,"ppm",0.104,127,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73195 $ICPIND","Acquire Date:",6/6/2017 10:45:26AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,-0.000252,"ppm",0.000142,56.4,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73195 $ICPIND","Acquire Date:",6/6/2017 10:45:26AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,-0.0000920,"ppm",0.000946,"1,020",,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73195 $ICPIND","Acquire Date:",6/6/2017 10:45:26AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73195 $ICPIND","Acquire Date:",6/6/2017 10:45:26AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,-0.000965,"ppm",0.0000450,4.62,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73195 $ICPIND","Acquire Date:",6/6/2017 10:45:26AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"11,633","Cts/S",77.061,0.66244,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73195 $ICPIND","Acquire Date:",6/6/2017 10:45:26AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,758.10,"Cts/S",10.513,1.3867,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73196 $ICPIND","Acquire Date:",6/6/2017 10:49:57AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,0.000388,"ppm",0.000383,98.8,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73196 $ICPIND","Acquire Date:",6/6/2017 10:49:57AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,0.242,"ppm",0.293,121,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73196 $ICPIND","Acquire Date:",6/6/2017 10:49:57AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,0.0247,"ppm",0.0110,44.5,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73196 $ICPIND","Acquire Date:",6/6/2017 10:49:57AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,0.0000350,"ppm",0.0000360,104,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73196 $ICPIND","Acquire Date:",6/6/2017 10:49:57AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,-0.000182,"ppm",0.0000250,13.8,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73196 $ICPIND","Acquire Date:",6/6/2017 10:49:57AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,0.000993,"ppm",0.0000890,8.98,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73196 $ICPIND","Acquire Date:",6/6/2017 10:49:57AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,0.00290,"ppm",0.0165,568,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73196 $ICPIND","Acquire Date:",6/6/2017 10:49:57AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,0.0240,"ppm",0.157,655,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73196 $ICPIND","Acquire Date:",6/6/2017 10:49:57AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,-0.000522,"ppm",0.000204,39.0,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73196 $ICPIND","Acquire Date:",6/6/2017 10:49:57AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,0.0000200,"ppm",0.000903,"4,470",,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73196 $ICPIND","Acquire Date:",6/6/2017 10:49:57AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73196 $ICPIND","Acquire Date:",6/6/2017 10:49:57AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,-0.000980,"ppm",0.0000410,4.21,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73196 $ICPIND","Acquire Date:",6/6/2017 10:49:57AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"11,772","Cts/S",54.373,0.46190,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73196 $ICPIND","Acquire Date:",6/6/2017 10:49:57AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,766.35,"Cts/S",8.0515,1.0506,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73049 $ICPIND","Acquire Date:",6/6/2017 10:54:28AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,0.00000800,"ppm",0.000122,"1,440",,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73049 $ICPIND","Acquire Date:",6/6/2017 10:54:28AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,0.476,"ppm",0.162,34.0,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73049 $ICPIND","Acquire Date:",6/6/2017 10:54:28AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,133,"ppm",1.58,1.19,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73049 $ICPIND","Acquire Date:",6/6/2017 10:54:28AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,-0.00000800,"ppm",0.0000380,491,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73049 $ICPIND","Acquire Date:",6/6/2017 10:54:28AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,0.0673,"ppm",0.000531,0.790,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73049 $ICPIND","Acquire Date:",6/6/2017 10:54:28AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,0.00157,"ppm",0.000190,12.1,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73049 $ICPIND","Acquire Date:",6/6/2017 10:54:28AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,0.681,"ppm",0.0158,2.32,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73049 $ICPIND","Acquire Date:",6/6/2017 10:54:28AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,54.6,"ppm",0.411,0.753,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73049 $ICPIND","Acquire Date:",6/6/2017 10:54:28AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,0.0509,"ppm",0.000622,1.22,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73049 $ICPIND","Acquire Date:",6/6/2017 10:54:28AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,0.0163,"ppm",0.000419,2.58,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73049 $ICPIND","Acquire Date:",6/6/2017 10:54:28AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73049 $ICPIND","Acquire Date:",6/6/2017 10:54:28AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,0.00701,"ppm",0.000121,1.73,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73049 $ICPIND","Acquire Date:",6/6/2017 10:54:28AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"10,715","Cts/S",10.143,0.094663,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73049 $ICPIND","Acquire Date:",6/6/2017 10:54:28AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,763.31,"Cts/S",16.539,2.1668,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73049 $ICPIND_DUP","Acquire Date:",6/6/2017 10:58:57AM,"Sample Type:","Duplicate","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,"F",-0.0000460,"ppm",0.000182,397,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73049 $ICPIND_DUP","Acquire Date:",6/6/2017 10:58:57AM,"Sample Type:","Duplicate","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,"F",0.214,"ppm",0.107,49.9,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73049 $ICPIND_DUP","Acquire Date:",6/6/2017 10:58:57AM,"Sample Type:","Duplicate","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,130,"ppm",0.357,0.274,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73049 $ICPIND_DUP","Acquire Date:",6/6/2017 10:58:57AM,"Sample Type:","Duplicate","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,"F",0.00000600,"ppm",0.0000530,890,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73049 $ICPIND_DUP","Acquire Date:",6/6/2017 10:58:57AM,"Sample Type:","Duplicate","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,0.0646,"ppm",0.000196,0.303,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73049 $ICPIND_DUP","Acquire Date:",6/6/2017 10:58:57AM,"Sample Type:","Duplicate","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,"F",0.00136,"ppm",0.000230,17.0,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73049 $ICPIND_DUP","Acquire Date:",6/6/2017 10:58:57AM,"Sample Type:","Duplicate","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,0.685,"ppm",0.00361,0.527,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73049 $ICPIND_DUP","Acquire Date:",6/6/2017 10:58:57AM,"Sample Type:","Duplicate","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,53.8,"ppm",0.225,0.417,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73049 $ICPIND_DUP","Acquire Date:",6/6/2017 10:58:57AM,"Sample Type:","Duplicate","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,0.0494,"ppm",0.000253,0.513,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73049 $ICPIND_DUP","Acquire Date:",6/6/2017 10:58:57AM,"Sample Type:","Duplicate","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,0.0150,"ppm",0.00183,12.2,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73049 $ICPIND_DUP","Acquire Date:",6/6/2017 10:58:57AM,"Sample Type:","Duplicate","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73049 $ICPIND_DUP","Acquire Date:",6/6/2017 10:58:57AM,"Sample Type:","Duplicate","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,"F",0.00791,"ppm",0.0000850,1.08,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73049 $ICPIND_DUP","Acquire Date:",6/6/2017 10:58:57AM,"Sample Type:","Duplicate","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"10,902","Cts/S",41.317,0.37899,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73049 $ICPIND_DUP","Acquire Date:",6/6/2017 10:58:57AM,"Sample Type:","Duplicate","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,769.88,"Cts/S",5.4158,0.70346,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73049_RQ","Acquire Date:",6/6/2017 11:03:25AM,"Sample Type:","Recovery QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,0.195,"ppm",0.00612,3.14,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73049_RQ","Acquire Date:",6/6/2017 11:03:25AM,"Sample Type:","Recovery QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,0.327,"ppm",0.231,70.6,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73049_RQ","Acquire Date:",6/6/2017 11:03:25AM,"Sample Type:","Recovery QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,124,"ppm",4.61,3.71,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73049_RQ","Acquire Date:",6/6/2017 11:03:25AM,"Sample Type:","Recovery QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,0.228,"ppm",0.000664,0.291,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73049_RQ","Acquire Date:",6/6/2017 11:03:25AM,"Sample Type:","Recovery QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,1.04,"ppm",0.00131,0.126,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73049_RQ","Acquire Date:",6/6/2017 11:03:25AM,"Sample Type:","Recovery QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,0.884,"ppm",0.0281,3.18,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73049_RQ","Acquire Date:",6/6/2017 11:03:25AM,"Sample Type:","Recovery QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,0.651,"ppm",0.0468,7.18,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73049_RQ","Acquire Date:",6/6/2017 11:03:25AM,"Sample Type:","Recovery QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,50.9,"ppm",1.88,3.70,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73049_RQ","Acquire Date:",6/6/2017 11:03:25AM,"Sample Type:","Recovery QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,0.942,"ppm",0.00147,0.156,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73049_RQ","Acquire Date:",6/6/2017 11:03:25AM,"Sample Type:","Recovery QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,0.919,"ppm",0.00127,0.138,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73049_RQ","Acquire Date:",6/6/2017 11:03:25AM,"Sample Type:","Recovery QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73049_RQ","Acquire Date:",6/6/2017 11:03:25AM,"Sample Type:","Recovery QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,1.01,"ppm",0.00195,0.193,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73049_RQ","Acquire Date:",6/6/2017 11:03:25AM,"Sample Type:","Recovery QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"11,015","Cts/S",28.423,0.25803,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73049_RQ","Acquire Date:",6/6/2017 11:03:25AM,"Sample Type:","Recovery QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,788.90,"Cts/S",25.469,3.2284,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73166 $ICPIND","Acquire Date:",6/6/2017 11:07:51AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,0.0417,"ppm",0.000266,0.639,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73166 $ICPIND","Acquire Date:",6/6/2017 11:07:51AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,0.242,"ppm",0.165,67.9,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73166 $ICPIND","Acquire Date:",6/6/2017 11:07:51AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,14.8,"ppm",0.0394,0.266,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73166 $ICPIND","Acquire Date:",6/6/2017 11:07:51AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,0.0000340,"ppm",0.00000900,27.1,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73166 $ICPIND","Acquire Date:",6/6/2017 11:07:51AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,0.120,"ppm",0.000387,0.322,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73166 $ICPIND","Acquire Date:",6/6/2017 11:07:51AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,0.405,"ppm",0.00284,0.700,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73166 $ICPIND","Acquire Date:",6/6/2017 11:07:51AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,0.267,"ppm",0.0152,5.69,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73166 $ICPIND","Acquire Date:",6/6/2017 11:07:51AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,0.715,"ppm",0.0479,6.70,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73166 $ICPIND","Acquire Date:",6/6/2017 11:07:51AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,1.15,"ppm",0.00259,0.224,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73166 $ICPIND","Acquire Date:",6/6/2017 11:07:51AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,0.00557,"ppm",0.000415,7.46,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73166 $ICPIND","Acquire Date:",6/6/2017 11:07:51AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73166 $ICPIND","Acquire Date:",6/6/2017 11:07:51AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,0.0237,"ppm",0.0000470,0.198,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73166 $ICPIND","Acquire Date:",6/6/2017 11:07:51AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"11,840","Cts/S",6.2289,0.052610,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73166 $ICPIND","Acquire Date:",6/6/2017 11:07:51AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,778.89,"Cts/S",4.3730,0.56144,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73168 $ICPIND","Acquire Date:",6/6/2017 11:12:20AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,0.0646,"ppm",0.000223,0.345,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73168 $ICPIND","Acquire Date:",6/6/2017 11:12:20AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,0.722,"ppm",0.128,17.8,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73168 $ICPIND","Acquire Date:",6/6/2017 11:12:20AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,18.4,"ppm",0.350,1.90,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73168 $ICPIND","Acquire Date:",6/6/2017 11:12:20AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,0.000758,"ppm",0.0000340,4.45,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73168 $ICPIND","Acquire Date:",6/6/2017 11:12:20AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,0.179,"ppm",0.000896,0.501,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73168 $ICPIND","Acquire Date:",6/6/2017 11:12:20AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,0.593,"ppm",0.00489,0.825,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73168 $ICPIND","Acquire Date:",6/6/2017 11:12:20AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,1.17,"ppm",0.00281,0.239,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73168 $ICPIND","Acquire Date:",6/6/2017 11:12:20AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,1.35,"ppm",0.0702,5.19,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73168 $ICPIND","Acquire Date:",6/6/2017 11:12:20AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,0.606,"ppm",0.00174,0.286,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73168 $ICPIND","Acquire Date:",6/6/2017 11:12:20AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,0.00756,"ppm",0.000597,7.90,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73168 $ICPIND","Acquire Date:",6/6/2017 11:12:20AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73168 $ICPIND","Acquire Date:",6/6/2017 11:12:20AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,0.125,"ppm",0.000391,0.313,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73168 $ICPIND","Acquire Date:",6/6/2017 11:12:20AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"11,395","Cts/S",17.465,0.15327,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73168 $ICPIND","Acquire Date:",6/6/2017 11:12:20AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,757.50,"Cts/S",9.5928,1.2664,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73169 $ICPIND","Acquire Date:",6/6/2017 11:16:49AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,0.000386,"ppm",0.000141,36.5,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73169 $ICPIND","Acquire Date:",6/6/2017 11:16:49AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,1.54,"ppm",0.117,7.54,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73169 $ICPIND","Acquire Date:",6/6/2017 11:16:49AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,21.6,"ppm",0.0671,0.311,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73169 $ICPIND","Acquire Date:",6/6/2017 11:16:49AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,0.000308,"ppm",0.0000600,19.5,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73169 $ICPIND","Acquire Date:",6/6/2017 11:16:49AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,0.00330,"ppm",0.0000290,0.873,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73169 $ICPIND","Acquire Date:",6/6/2017 11:16:49AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,0.0309,"ppm",0.000214,0.692,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73169 $ICPIND","Acquire Date:",6/6/2017 11:16:49AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,2.88,"ppm",0.0355,1.23,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73169 $ICPIND","Acquire Date:",6/6/2017 11:16:49AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,2.32,"ppm",0.150,6.47,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73169 $ICPIND","Acquire Date:",6/6/2017 11:16:49AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,0.00474,"ppm",0.000258,5.44,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73169 $ICPIND","Acquire Date:",6/6/2017 11:16:49AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,0.00664,"ppm",0.000898,13.5,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73169 $ICPIND","Acquire Date:",6/6/2017 11:16:49AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73169 $ICPIND","Acquire Date:",6/6/2017 11:16:49AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,0.615,"ppm",0.00187,0.305,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73169 $ICPIND","Acquire Date:",6/6/2017 11:16:49AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"11,419","Cts/S",51.108,0.44757,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73169 $ICPIND","Acquire Date:",6/6/2017 11:16:49AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,754.37,"Cts/S",0.53653,0.071123,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73167 $ICPIND","Acquire Date:",6/6/2017 11:21:21AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,0.0451,"ppm",0.00123,2.72,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73167 $ICPIND","Acquire Date:",6/6/2017 11:21:21AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,1.11,"ppm",0.370,33.3,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73167 $ICPIND","Acquire Date:",6/6/2017 11:21:21AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,27.7,"ppm",0.544,1.96,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73167 $ICPIND","Acquire Date:",6/6/2017 11:21:21AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,0.00110,"ppm",0.0000110,0.963,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73167 $ICPIND","Acquire Date:",6/6/2017 11:21:21AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,0.163,"ppm",0.000865,0.530,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73167 $ICPIND","Acquire Date:",6/6/2017 11:21:21AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,0.404,"ppm",0.00822,2.03,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73167 $ICPIND","Acquire Date:",6/6/2017 11:21:21AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,5.13,"ppm",0.0776,1.51,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73167 $ICPIND","Acquire Date:",6/6/2017 11:21:21AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,1.90,"ppm",0.213,11.2,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73167 $ICPIND","Acquire Date:",6/6/2017 11:21:21AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,0.299,"ppm",0.000183,0.0612,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73167 $ICPIND","Acquire Date:",6/6/2017 11:21:21AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,0.0124,"ppm",0.000589,4.76,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73167 $ICPIND","Acquire Date:",6/6/2017 11:21:21AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73167 $ICPIND","Acquire Date:",6/6/2017 11:21:21AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,0.269,"ppm",0.000912,0.339,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73167 $ICPIND","Acquire Date:",6/6/2017 11:21:21AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"11,375","Cts/S",67.598,0.59428,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73167 $ICPIND","Acquire Date:",6/6/2017 11:21:21AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,757.90,"Cts/S",12.940,1.7073,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73165 $ICPIND","Acquire Date:",6/6/2017 11:25:50AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,0.000150,"ppm",0.000139,92.2,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73165 $ICPIND","Acquire Date:",6/6/2017 11:25:50AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,0.215,"ppm",0.0863,40.1,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73165 $ICPIND","Acquire Date:",6/6/2017 11:25:50AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,22.8,"ppm",0.328,1.44,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73165 $ICPIND","Acquire Date:",6/6/2017 11:25:50AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,0.0000880,"ppm",0.0000430,49.2,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73165 $ICPIND","Acquire Date:",6/6/2017 11:25:50AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,0.000336,"ppm",0.0000680,20.4,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73165 $ICPIND","Acquire Date:",6/6/2017 11:25:50AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,0.0226,"ppm",0.000343,1.52,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73165 $ICPIND","Acquire Date:",6/6/2017 11:25:50AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,1.76,"ppm",0.00708,0.403,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73165 $ICPIND","Acquire Date:",6/6/2017 11:25:50AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,2.63,"ppm",0.0895,3.40,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73165 $ICPIND","Acquire Date:",6/6/2017 11:25:50AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,0.00438,"ppm",0.000249,5.68,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73165 $ICPIND","Acquire Date:",6/6/2017 11:25:50AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,0.00361,"ppm",0.000551,15.3,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73165 $ICPIND","Acquire Date:",6/6/2017 11:25:50AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73165 $ICPIND","Acquire Date:",6/6/2017 11:25:50AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,0.0392,"ppm",0.0000520,0.134,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73165 $ICPIND","Acquire Date:",6/6/2017 11:25:50AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"11,526","Cts/S",7.5650,0.065636,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73165 $ICPIND","Acquire Date:",6/6/2017 11:25:50AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,765.87,"Cts/S",10.301,1.3451,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73197 $ICPIND","Acquire Date:",6/6/2017 11:30:23AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,0.000403,"ppm",0.000206,51.0,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73197 $ICPIND","Acquire Date:",6/6/2017 11:30:23AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,0.438,"ppm",0.184,42.1,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73197 $ICPIND","Acquire Date:",6/6/2017 11:30:23AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,0.0604,"ppm",0.0122,20.2,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73197 $ICPIND","Acquire Date:",6/6/2017 11:30:23AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,0.0000360,"ppm",0.0000260,71.1,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73197 $ICPIND","Acquire Date:",6/6/2017 11:30:23AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,-0.000153,"ppm",0.000128,83.9,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73197 $ICPIND","Acquire Date:",6/6/2017 11:30:23AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,0.00135,"ppm",0.000163,12.1,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73197 $ICPIND","Acquire Date:",6/6/2017 11:30:23AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,0.00508,"ppm",0.0244,480,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73197 $ICPIND","Acquire Date:",6/6/2017 11:30:23AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,-0.115,"ppm",0.0798,69.2,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73197 $ICPIND","Acquire Date:",6/6/2017 11:30:23AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,0.00000900,"ppm",0.000298,"3,220",,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73197 $ICPIND","Acquire Date:",6/6/2017 11:30:23AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,0.000455,"ppm",0.000869,191,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73197 $ICPIND","Acquire Date:",6/6/2017 11:30:23AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73197 $ICPIND","Acquire Date:",6/6/2017 11:30:23AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,0.000377,"ppm",0.0000820,21.6,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73197 $ICPIND","Acquire Date:",6/6/2017 11:30:23AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"11,883","Cts/S",38.356,0.32279,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73197 $ICPIND","Acquire Date:",6/6/2017 11:30:23AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,763.51,"Cts/S",5.2989,0.69402,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73170 $ICPIND","Acquire Date:",6/6/2017 11:34:57AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,0.000430,"ppm",0.0000430,10.0,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73170 $ICPIND","Acquire Date:",6/6/2017 11:34:57AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,0.391,"ppm",0.265,67.6,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73170 $ICPIND","Acquire Date:",6/6/2017 11:34:57AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,17.1,"ppm",0.226,1.32,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73170 $ICPIND","Acquire Date:",6/6/2017 11:34:57AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,0.000129,"ppm",0.0000390,30.4,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73170 $ICPIND","Acquire Date:",6/6/2017 11:34:57AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,0.00247,"ppm",0.000125,5.07,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73170 $ICPIND","Acquire Date:",6/6/2017 11:34:57AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,0.177,"ppm",0.00235,1.32,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73170 $ICPIND","Acquire Date:",6/6/2017 11:34:57AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,0.138,"ppm",0.00872,6.32,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73170 $ICPIND","Acquire Date:",6/6/2017 11:34:57AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,3.26,"ppm",0.119,3.66,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73170 $ICPIND","Acquire Date:",6/6/2017 11:34:57AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,0.0219,"ppm",0.000217,0.989,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73170 $ICPIND","Acquire Date:",6/6/2017 11:34:57AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,0.00329,"ppm",0.000476,14.5,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73170 $ICPIND","Acquire Date:",6/6/2017 11:34:57AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73170 $ICPIND","Acquire Date:",6/6/2017 11:34:57AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,0.0607,"ppm",0.000266,0.437,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73170 $ICPIND","Acquire Date:",6/6/2017 11:34:57AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"10,746","Cts/S",50.376,0.46878,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73170 $ICPIND","Acquire Date:",6/6/2017 11:34:57AM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,748.20,"Cts/S",12.255,1.6380,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCHM","Acquire Date:",6/6/2017 11:39:29AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,0.389,"ppm",0.00122,0.314,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCHM","Acquire Date:",6/6/2017 11:39:29AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,0.0258,"ppm",0.184,712,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCHM","Acquire Date:",6/6/2017 11:39:29AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,0.0233,"ppm",0.00415,17.8,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCHM","Acquire Date:",6/6/2017 11:39:29AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,0.940,"ppm",0.00227,0.242,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCHM","Acquire Date:",6/6/2017 11:39:29AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,4.76,"ppm",0.0129,0.270,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCHM","Acquire Date:",6/6/2017 11:39:29AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,4.89,"ppm",0.0217,0.444,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCHM","Acquire Date:",6/6/2017 11:39:29AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,0.366,"ppm",0.0253,6.91,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCHM","Acquire Date:",6/6/2017 11:39:29AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,-0.0180,"ppm",0.111,616,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCHM","Acquire Date:",6/6/2017 11:39:29AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,4.70,"ppm",0.0125,0.266,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCHM","Acquire Date:",6/6/2017 11:39:29AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,4.75,"ppm",0.0128,0.269,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCHM","Acquire Date:",6/6/2017 11:39:29AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCHM","Acquire Date:",6/6/2017 11:39:29AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,4.75,"ppm",0.0111,0.234,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCHM","Acquire Date:",6/6/2017 11:39:29AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"11,926","Cts/S",24.443,0.20494,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCHM","Acquire Date:",6/6/2017 11:39:29AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,770.57,"Cts/S",4.9096,0.63715,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017 11:43:53AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,0.250,"ppm",0.00133,0.534,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017 11:43:53AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,-0.0218,"ppm",0.272,"1,250",,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017 11:43:53AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,0.0291,"ppm",0.0153,52.7,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017 11:43:53AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,0.243,"ppm",0.000792,0.326,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017 11:43:53AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,0.997,"ppm",0.00220,0.221,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017 11:43:53AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,1.01,"ppm",0.00389,0.385,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017 11:43:53AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,-0.00748,"ppm",0.0140,187,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017 11:43:53AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,-0.0394,"ppm",0.0762,194,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017 11:43:53AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,0.969,"ppm",0.00285,0.294,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017 11:43:53AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,0.986,"ppm",0.000862,0.0875,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017 11:43:53AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017 11:43:53AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,0.983,"ppm",0.00216,0.220,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017 11:43:53AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"11,962","Cts/S",47.206,0.39464,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017 11:43:53AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,765.48,"Cts/S",3.6693,0.47936,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCAB","Acquire Date:",6/6/2017 11:48:17AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,0.000551,"ppm",0.000234,42.5,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCAB","Acquire Date:",6/6/2017 11:48:17AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,0.188,"ppm",0.0778,41.3,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCAB","Acquire Date:",6/6/2017 11:48:17AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,0.00955,"ppm",0.0250,262,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCAB","Acquire Date:",6/6/2017 11:48:17AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,0.000124,"ppm",0.0000890,71.8,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCAB","Acquire Date:",6/6/2017 11:48:17AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,0.000313,"ppm",0.000105,33.4,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCAB","Acquire Date:",6/6/2017 11:48:17AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,0.00158,"ppm",0.000105,6.68,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCAB","Acquire Date:",6/6/2017 11:48:17AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,-0.0297,"ppm",0.00987,33.2,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCAB","Acquire Date:",6/6/2017 11:48:17AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,-0.0821,"ppm",0.0664,80.9,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCAB","Acquire Date:",6/6/2017 11:48:17AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,-0.0000440,"ppm",0.000343,775,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCAB","Acquire Date:",6/6/2017 11:48:17AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,-0.0000620,"ppm",0.000452,727,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCAB","Acquire Date:",6/6/2017 11:48:17AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCAB","Acquire Date:",6/6/2017 11:48:17AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,0.000552,"ppm",0.0000810,14.7,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCAB","Acquire Date:",6/6/2017 11:48:17AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"11,666","Cts/S",17.493,0.14995,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCAB","Acquire Date:",6/6/2017 11:48:17AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,748.41,"Cts/S",3.2585,0.43538,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RB","Acquire Date:",6/6/2017 11:52:50AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,0.000316,"ppm",0.000117,37.2,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RB","Acquire Date:",6/6/2017 11:52:50AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,-0.0909,"ppm",0.0847,93.2,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RB","Acquire Date:",6/6/2017 11:52:50AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,-0.0235,"ppm",0.0272,116,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RB","Acquire Date:",6/6/2017 11:52:50AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,0.000135,"ppm",0.0000300,22.0,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RB","Acquire Date:",6/6/2017 11:52:50AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,-0.0000500,"ppm",0.000139,280,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RB","Acquire Date:",6/6/2017 11:52:50AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,0.00154,"ppm",0.00123,79.7,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RB","Acquire Date:",6/6/2017 11:52:50AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,0.00263,"ppm",0.0272,"1,030",,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RB","Acquire Date:",6/6/2017 11:52:50AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,-0.0413,"ppm",0.132,319,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RB","Acquire Date:",6/6/2017 11:52:50AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,0.000225,"ppm",0.000131,58.3,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RB","Acquire Date:",6/6/2017 11:52:50AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,0.000158,"ppm",0.00123,780,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RB","Acquire Date:",6/6/2017 11:52:50AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RB","Acquire Date:",6/6/2017 11:52:50AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,-0.00104,"ppm",0.0000400,3.81,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RB","Acquire Date:",6/6/2017 11:52:50AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"11,959","Cts/S",169.69,1.4189,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RB","Acquire Date:",6/6/2017 11:52:50AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,739.92,"Cts/S",46.200,6.2440,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RBSP","Acquire Date:",6/6/2017 11:57:21AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,0.249,"ppm",0.00182,0.733,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RBSP","Acquire Date:",6/6/2017 11:57:21AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,0.205,"ppm",0.258,126,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RBSP","Acquire Date:",6/6/2017 11:57:21AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,0.0143,"ppm",0.0466,325,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RBSP","Acquire Date:",6/6/2017 11:57:21AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,0.244,"ppm",0.000618,0.254,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RBSP","Acquire Date:",6/6/2017 11:57:21AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,0.996,"ppm",0.00215,0.216,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RBSP","Acquire Date:",6/6/2017 11:57:21AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,0.997,"ppm",0.00733,0.735,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RBSP","Acquire Date:",6/6/2017 11:57:21AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,-0.0196,"ppm",0.0155,79.1,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RBSP","Acquire Date:",6/6/2017 11:57:21AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,-0.0253,"ppm",0.0626,248,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RBSP","Acquire Date:",6/6/2017 11:57:21AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,0.972,"ppm",0.00352,0.362,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RBSP","Acquire Date:",6/6/2017 11:57:21AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,0.989,"ppm",0.00287,0.290,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RBSP","Acquire Date:",6/6/2017 11:57:21AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RBSP","Acquire Date:",6/6/2017 11:57:21AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,1.00,"ppm",0.00279,0.279,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RBSP","Acquire Date:",6/6/2017 11:57:21AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"11,825","Cts/S",37.126,0.31397,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"RBSP","Acquire Date:",6/6/2017 11:57:21AM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,764.14,"Cts/S",6.4837,0.84849,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73193 $ICPIND","Acquire Date:",6/6/2017 12:01:46PM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,0.000336,"ppm",0.000421,125,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73193 $ICPIND","Acquire Date:",6/6/2017 12:01:46PM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,0.323,"ppm",0.132,40.8,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73193 $ICPIND","Acquire Date:",6/6/2017 12:01:46PM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,0.139,"ppm",0.0356,25.7,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73193 $ICPIND","Acquire Date:",6/6/2017 12:01:46PM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,0.000111,"ppm",0.0000310,28.0,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73193 $ICPIND","Acquire Date:",6/6/2017 12:01:46PM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,0.00110,"ppm",0.0000760,6.96,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73193 $ICPIND","Acquire Date:",6/6/2017 12:01:46PM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,0.00142,"ppm",0.0000270,1.90,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73193 $ICPIND","Acquire Date:",6/6/2017 12:01:46PM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,-0.0103,"ppm",0.00815,79.0,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73193 $ICPIND","Acquire Date:",6/6/2017 12:01:46PM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,0.0144,"ppm",0.0485,337,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73193 $ICPIND","Acquire Date:",6/6/2017 12:01:46PM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,0.000741,"ppm",0.000158,21.4,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73193 $ICPIND","Acquire Date:",6/6/2017 12:01:46PM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,0.00112,"ppm",0.000992,88.8,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73193 $ICPIND","Acquire Date:",6/6/2017 12:01:46PM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73193 $ICPIND","Acquire Date:",6/6/2017 12:01:46PM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,0.00266,"ppm",0.0000270,1.00,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73193 $ICPIND","Acquire Date:",6/6/2017 12:01:46PM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"11,776","Cts/S",63.633,0.54037,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73193 $ICPIND","Acquire Date:",6/6/2017 12:01:46PM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,766.43,"Cts/S",6.6600,0.86896,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73194 $ICPIND","Acquire Date:",6/6/2017 12:06:19PM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,0.000250,"ppm",0.000332,133,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73194 $ICPIND","Acquire Date:",6/6/2017 12:06:19PM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,0.0566,"ppm",0.129,228,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73194 $ICPIND","Acquire Date:",6/6/2017 12:06:19PM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,0.0494,"ppm",0.0366,74.1,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73194 $ICPIND","Acquire Date:",6/6/2017 12:06:19PM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,0.0000330,"ppm",0.0000250,76.3,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73194 $ICPIND","Acquire Date:",6/6/2017 12:06:19PM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,-0.0000770,"ppm",0.0000290,38.4,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73194 $ICPIND","Acquire Date:",6/6/2017 12:06:19PM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,0.00120,"ppm",0.000282,23.5,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73194 $ICPIND","Acquire Date:",6/6/2017 12:06:19PM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,-0.00291,"ppm",0.00215,73.8,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73194 $ICPIND","Acquire Date:",6/6/2017 12:06:19PM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,-0.216,"ppm",0.179,83.0,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73194 $ICPIND","Acquire Date:",6/6/2017 12:06:19PM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,-0.000203,"ppm",0.000239,118,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73194 $ICPIND","Acquire Date:",6/6/2017 12:06:19PM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,0.000331,"ppm",0.000205,62.1,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73194 $ICPIND","Acquire Date:",6/6/2017 12:06:19PM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73194 $ICPIND","Acquire Date:",6/6/2017 12:06:19PM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,-0.000824,"ppm",0.000107,13.0,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73194 $ICPIND","Acquire Date:",6/6/2017 12:06:19PM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"11,766","Cts/S",374.34,3.1815,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB73194 $ICPIND","Acquire Date:",6/6/2017 12:06:19PM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,769.74,"Cts/S",7.6763,0.99727,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB65612 $ICPIND","Acquire Date:",6/6/2017 12:10:52PM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,0.00128,"ppm",0.000279,21.8,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB65612 $ICPIND","Acquire Date:",6/6/2017 12:10:52PM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,0.198,"ppm",0.165,83.3,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB65612 $ICPIND","Acquire Date:",6/6/2017 12:10:52PM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,21.4,"ppm",0.0440,0.206,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB65612 $ICPIND","Acquire Date:",6/6/2017 12:10:52PM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,0.000198,"ppm",0.0000600,30.3,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB65612 $ICPIND","Acquire Date:",6/6/2017 12:10:52PM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,0.303,"ppm",0.00835,2.75,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB65612 $ICPIND","Acquire Date:",6/6/2017 12:10:52PM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,0.0806,"ppm",0.0000860,0.107,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB65612 $ICPIND","Acquire Date:",6/6/2017 12:10:52PM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,0.0156,"ppm",0.0112,72.0,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB65612 $ICPIND","Acquire Date:",6/6/2017 12:10:52PM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,3.03,"ppm",0.115,3.78,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB65612 $ICPIND","Acquire Date:",6/6/2017 12:10:52PM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,0.235,"ppm",0.00632,2.69,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB65612 $ICPIND","Acquire Date:",6/6/2017 12:10:52PM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,0.00401,"ppm",0.000355,8.86,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB65612 $ICPIND","Acquire Date:",6/6/2017 12:10:52PM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB65612 $ICPIND","Acquire Date:",6/6/2017 12:10:52PM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,0.00509,"ppm",0.000251,4.93,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB65612 $ICPIND","Acquire Date:",6/6/2017 12:10:52PM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"11,855","Cts/S",297.73,2.5115,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB65612 $ICPIND","Acquire Date:",6/6/2017 12:10:52PM,"Sample Type:","Unknown","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,768.34,"Cts/S",8.2205,1.0699,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB65612 $ICPIND_DUP","Acquire Date:",6/6/2017 12:15:22PM,"Sample Type:","Duplicate","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,0.00134,"ppm",0.000288,21.4,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB65612 $ICPIND_DUP","Acquire Date:",6/6/2017 12:15:22PM,"Sample Type:","Duplicate","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,"F",0.163,"ppm",0.0442,27.0,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB65612 $ICPIND_DUP","Acquire Date:",6/6/2017 12:15:22PM,"Sample Type:","Duplicate","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,21.0,"ppm",0.263,1.25,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB65612 $ICPIND_DUP","Acquire Date:",6/6/2017 12:15:22PM,"Sample Type:","Duplicate","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,0.000213,"ppm",0.0000930,43.8,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB65612 $ICPIND_DUP","Acquire Date:",6/6/2017 12:15:22PM,"Sample Type:","Duplicate","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,0.302,"ppm",0.00109,0.362,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB65612 $ICPIND_DUP","Acquire Date:",6/6/2017 12:15:22PM,"Sample Type:","Duplicate","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,0.0795,"ppm",0.000493,0.621,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB65612 $ICPIND_DUP","Acquire Date:",6/6/2017 12:15:22PM,"Sample Type:","Duplicate","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,"F",-0.00371,"ppm",0.0298,803,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB65612 $ICPIND_DUP","Acquire Date:",6/6/2017 12:15:22PM,"Sample Type:","Duplicate","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,3.05,"ppm",0.140,4.60,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB65612 $ICPIND_DUP","Acquire Date:",6/6/2017 12:15:22PM,"Sample Type:","Duplicate","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,0.235,"ppm",0.00114,0.487,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB65612 $ICPIND_DUP","Acquire Date:",6/6/2017 12:15:22PM,"Sample Type:","Duplicate","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,"F",0.00272,"ppm",0.000906,33.4,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB65612 $ICPIND_DUP","Acquire Date:",6/6/2017 12:15:22PM,"Sample Type:","Duplicate","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB65612 $ICPIND_DUP","Acquire Date:",6/6/2017 12:15:22PM,"Sample Type:","Duplicate","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,0.00481,"ppm",0.0000520,1.08,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB65612 $ICPIND_DUP","Acquire Date:",6/6/2017 12:15:22PM,"Sample Type:","Duplicate","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"12,007","Cts/S",33.672,0.28043,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB65612 $ICPIND_DUP","Acquire Date:",6/6/2017 12:15:22PM,"Sample Type:","Duplicate","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,784.41,"Cts/S",5.0400,0.64251,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB65612_RQ","Acquire Date:",6/6/2017 12:19:54PM,"Sample Type:","Recovery QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,0.242,"ppm",0.00295,1.22,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB65612_RQ","Acquire Date:",6/6/2017 12:19:54PM,"Sample Type:","Recovery QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,0.284,"ppm",0.186,65.4,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB65612_RQ","Acquire Date:",6/6/2017 12:19:54PM,"Sample Type:","Recovery QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,21.7,"ppm",0.313,1.44,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB65612_RQ","Acquire Date:",6/6/2017 12:19:54PM,"Sample Type:","Recovery QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,0.241,"ppm",0.00145,0.603,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB65612_RQ","Acquire Date:",6/6/2017 12:19:54PM,"Sample Type:","Recovery QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,1.31,"ppm",0.00731,0.559,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB65612_RQ","Acquire Date:",6/6/2017 12:19:54PM,"Sample Type:","Recovery QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,1.08,"ppm",0.0139,1.30,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB65612_RQ","Acquire Date:",6/6/2017 12:19:54PM,"Sample Type:","Recovery QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,-0.00415,"ppm",0.00809,195,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB65612_RQ","Acquire Date:",6/6/2017 12:19:54PM,"Sample Type:","Recovery QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,3.18,"ppm",0.161,5.06,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB65612_RQ","Acquire Date:",6/6/2017 12:19:54PM,"Sample Type:","Recovery QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,1.20,"ppm",0.00657,0.547,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB65612_RQ","Acquire Date:",6/6/2017 12:19:54PM,"Sample Type:","Recovery QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,0.978,"ppm",0.00664,0.679,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB65612_RQ","Acquire Date:",6/6/2017 12:19:54PM,"Sample Type:","Recovery QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB65612_RQ","Acquire Date:",6/6/2017 12:19:54PM,"Sample Type:","Recovery QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,1.02,"ppm",0.00522,0.511,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB65612_RQ","Acquire Date:",6/6/2017 12:19:54PM,"Sample Type:","Recovery QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"11,700","Cts/S",27.185,0.23235,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"BB65612_RQ","Acquire Date:",6/6/2017 12:19:54PM,"Sample Type:","Recovery QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,763.46,"Cts/S",7.6730,1.0050,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCHM","Acquire Date:",6/6/2017 12:24:20PM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,0.382,"ppm",0.00227,0.595,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCHM","Acquire Date:",6/6/2017 12:24:20PM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,0.235,"ppm",0.0881,37.5,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCHM","Acquire Date:",6/6/2017 12:24:20PM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,0.0399,"ppm",0.0473,119,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCHM","Acquire Date:",6/6/2017 12:24:20PM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,0.936,"ppm",0.000938,0.100,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCHM","Acquire Date:",6/6/2017 12:24:20PM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,4.76,"ppm",0.00654,0.137,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCHM","Acquire Date:",6/6/2017 12:24:20PM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,4.81,"ppm",0.0269,0.558,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCHM","Acquire Date:",6/6/2017 12:24:20PM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,0.288,"ppm",0.00701,2.43,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCHM","Acquire Date:",6/6/2017 12:24:20PM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,0.0121,"ppm",0.0460,381,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCHM","Acquire Date:",6/6/2017 12:24:20PM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,4.69,"ppm",0.00480,0.102,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCHM","Acquire Date:",6/6/2017 12:24:20PM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,4.75,"ppm",0.00579,0.122,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCHM","Acquire Date:",6/6/2017 12:24:20PM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCHM","Acquire Date:",6/6/2017 12:24:20PM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,4.73,"ppm",0.00493,0.104,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCHM","Acquire Date:",6/6/2017 12:24:20PM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"11,947","Cts/S",76.323,0.63883,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCHM","Acquire Date:",6/6/2017 12:24:20PM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,778.53,"Cts/S",3.5923,0.46142,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017 12:28:47PM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,0.250,"ppm",0.000929,0.371,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017 12:28:47PM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,0.101,"ppm",0.209,207,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017 12:28:47PM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,0.0128,"ppm",0.0236,184,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017 12:28:47PM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,0.243,"ppm",0.000486,0.200,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017 12:28:47PM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,0.996,"ppm",0.00289,0.290,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017 12:28:47PM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,1.01,"ppm",0.00632,0.625,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017 12:28:47PM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,-0.00736,"ppm",0.00476,64.7,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017 12:28:47PM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,-0.0207,"ppm",0.0971,468,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017 12:28:47PM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,0.970,"ppm",0.00276,0.284,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017 12:28:47PM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,0.989,"ppm",0.00438,0.443,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017 12:28:47PM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017 12:28:47PM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,0.985,"ppm",0.00214,0.217,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017 12:28:47PM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"11,888","Cts/S",12.438,0.10463,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QSSC-1","Acquire Date:",6/6/2017 12:28:47PM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,756.18,"Cts/S",4.9878,0.65960,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCAB","Acquire Date:",6/6/2017 12:33:14PM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ag3280",,,0.000342,"ppm",0.000123,36.0,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCAB","Acquire Date:",6/6/2017 12:33:14PM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Al3082",,,0.168,"ppm",0.204,121,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCAB","Acquire Date:",6/6/2017 12:33:14PM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ca3158",,,-0.0219,"ppm",0.0319,146,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCAB","Acquire Date:",6/6/2017 12:33:14PM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cd2265",,,0.000142,"ppm",0.0000780,54.7,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCAB","Acquire Date:",6/6/2017 12:33:14PM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cr2055",,,0.000493,"ppm",0.0000910,18.5,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCAB","Acquire Date:",6/6/2017 12:33:14PM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Cu3247",,,0.00124,"ppm",0.000229,18.5,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCAB","Acquire Date:",6/6/2017 12:33:14PM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Fe2599",,,-0.00891,"ppm",0.0220,247,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCAB","Acquire Date:",6/6/2017 12:33:14PM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Mg2790",,,-0.0681,"ppm",0.201,296,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCAB","Acquire Date:",6/6/2017 12:33:14PM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Ni2316",,,0.0000820,"ppm",0.0000950,116,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCAB","Acquire Date:",6/6/2017 12:33:14PM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Pb2203",,,0.000606,"ppm",0.000217,35.9,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCAB","Acquire Date:",6/6/2017 12:33:14PM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD",,,,,,,,"Y_3710","z",,"*****","ppm","-----","-----","Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCAB","Acquire Date:",6/6/2017 12:33:14PM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Zn2138",,,0.000422,"ppm",0.000173,41.1,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCAB","Acquire Date:",6/6/2017 12:33:14PM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_2243",,,"11,886","Cts/S",33.651,0.28311,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
"Simple Sample Report","Author:",,"Published:",6/6/2017  1:06:21PM,"Notes:",,"QCAB","Acquire Date:",6/6/2017 12:33:14PM,"Sample Type:","QC","Method Name:","ICPIND032911 Inter.","Method Revision:",48,"Analyst Name:","eteixeira","Elem","Flags",,"Avg","Units","Stddev","%RSD","Y_3600",,,766.46,"Cts/S",3.3834,0.44143,,,,,,,,"Published:",6/6/2017  1:06:21PM,"Page -1 of 1"
</OUT_TEMPLATE_DATA>
    <OUT_TEMPLATE_TYPE>FILE</OUT_TEMPLATE_TYPE>
    <OUT_TEMPLATE_ORDER>0</OUT_TEMPLATE_ORDER>
  </OUT_TEMPLATE>
  <TRANSFORM>
    <TRANSFORM_NAME>ICP-IND-To-GLIMSR</TRANSFORM_NAME>
    <TRANSFORM_DESCRIPTION>ICP_TRACE - Perkin Elmer   TestNumber in sample field</TRANSFORM_DESCRIPTION>
    <TRANSFORM_TYPE>UTX</TRANSFORM_TYPE>
    <TRANSFORM_COMPONENT_VERSION>2.0.1.1</TRANSFORM_COMPONENT_VERSION>
    <TRANSFORM_ASSEMBLY_PATH />
    <TRANSFORM_EOL>&lt;New Line&gt;</TRANSFORM_EOL>
    <TRANSFORM_WORDSEPARATOR>&lt;Space&gt;</TRANSFORM_WORDSEPARATOR>
    <TRANSFORM_XSLT1 />
    <TRANSFORM_PREPROCESSINGSCRIPT />
    <TRANSFORM_EOLFILEPROCESSING>OFF</TRANSFORM_EOLFILEPROCESSING>
    <TRANSFORM_RUNAWAYCHECK>ON</TRANSFORM_RUNAWAYCHECK>
    <TRANSFORM_MAXCMDS>100000</TRANSFORM_MAXCMDS>
  </TRANSFORM>
  <MAP_FIELD>
    <MAP_FIELD_ID>1</MAP_FIELD_ID>
    <MAP_FIELD_NAME>Parse File</MAP_FIELD_NAME>
    <MAP_FIELD_DESCRIPTION />
    <MAP_FIELD_ORDER>2</MAP_FIELD_ORDER>
    <MAP_FIELD_INPUT_PATH />
    <MAP_FIELD_OUTPUT_PATH />
    <MAP_FIELD_XML_GROUP />
    <MAP_FIELD_TAG />
    <MAP_FIELD_INPUT_DISPLAY_PATH />
    <MAP_FIELD_OUTPUT_DISPLAY_PATH />
    <MAP_FIELD_VARIABLE_TYPE>Standard</MAP_FIELD_VARIABLE_TYPE>
    <MAP_FIELD_VARIABLE_NAME />
  </MAP_FIELD>
  <MAP_FIELD>
    <MAP_FIELD_ID>2</MAP_FIELD_ID>
    <MAP_FIELD_NAME>Buld Nodes</MAP_FIELD_NAME>
    <MAP_FIELD_DESCRIPTION />
    <MAP_FIELD_ORDER>2</MAP_FIELD_ORDER>
    <MAP_FIELD_INPUT_PATH />
    <MAP_FIELD_OUTPUT_PATH>lims_results</MAP_FIELD_OUTPUT_PATH>
    <MAP_FIELD_XML_GROUP />
    <MAP_FIELD_TAG />
    <MAP_FIELD_INPUT_DISPLAY_PATH />
    <MAP_FIELD_OUTPUT_DISPLAY_PATH />
    <MAP_FIELD_VARIABLE_TYPE>Standard</MAP_FIELD_VARIABLE_TYPE>
    <MAP_FIELD_VARIABLE_NAME />
  </MAP_FIELD>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>1</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>1</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>BaseTestName="ICP_IND"</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>2</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>2</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>DFormat1 = "dd-MMM-yyyy HH:mm:ss"</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>3</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>CREATE LIST</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>85</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>3</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>ResultList</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>4</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>RESTART</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>21</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>4</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1 />
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>5</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>BOOKMARK: SET AT START OF LINE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>105</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>5</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>Start</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>6</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>BOOKMARK: SET AT END</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>103</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>6</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>End</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>7</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>LIST CREATE FROM LINES</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>97</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>7</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>LineList,Start,End</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>8</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>GRID BUILD GRID FROM CSV LINES</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>93</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>8</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>FileGrid,LineList,False,&lt;COMMA&gt;,</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>9</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>9</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>GridColCnt=GetColCount(FileGrid)</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>10</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>10</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>GridColIndex="0"</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>11</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>11</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>FSampleCol="0"</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>12</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>12</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>FResNameCol="0"</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>13</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>13</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>FResultCol="0"</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>14</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>14</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>FRSDCol="0"</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>15</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>15</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>FDateCol="0"</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>16</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>REPEAT LOOP</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>6</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>16</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>GridColCnt</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>17</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>17</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>Value=GetCell(FileGrid,GridColIndex,"0")</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>18</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>18</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>Value=StripText(Value,""")</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>19</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>19</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>ValueSamp="Notes:"</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>20</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>20</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>ValueRSD="%RSD"</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>21</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>IF</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>47</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>21</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>AreEqual(Value,"Notes:")</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>22</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION>Sampel col my have testname</RUN_COMMAND_DESCRIPTION>
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>22</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>FSampleCol=GridColIndex</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>23</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>23</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>FSampleCol=Add("2",GridColIndex)</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>24</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>END IF</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>51</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>24</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1 />
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>25</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>IF</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>47</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>25</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>AreEqual(Value,"Avg")</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>26</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>26</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>FResNameCol=GridColIndex</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>27</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>27</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>FResNameCol=Add("4",FResNameCol)</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>28</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>28</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>FResultCol=Add("3",FResNameCol)</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>29</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>END IF</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>51</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>29</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1 />
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>30</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>IF</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>47</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>30</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>AreEqual(Value,"Acquire Date:")</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>31</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>31</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>FDateCol=GridColIndex</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>32</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>32</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>FDateCol=Add("1",GridColIndex)</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>33</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>END IF</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>51</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>33</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1 />
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>34</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>IF</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>47</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>34</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>AreEqual(Value,ValueRSD)  </RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>35</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>35</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>FRSDCol=GridColIndex</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>36</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>36</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>FRSDCol=Add("6",FRSDSCol)</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>37</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>END IF</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>51</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>37</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1 />
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>38</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>38</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>GridColIndex=Add("1",GridColIndex)</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>39</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>END LOOP</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>16</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>39</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1 />
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>40</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>40</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>GridRows=GetRowCount(FileGrid)</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>41</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION>no headers in file</RUN_COMMAND_DESCRIPTION>
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>41</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>RowIndex="0"</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>42</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>REPEAT LOOP</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>6</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>42</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>GridRows</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>43</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>43</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>ResVal=GetCell(FileGrid,FResultCol,RowIndex)</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>44</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>44</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>ResValue=StripText(ResValue,""")</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>45</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>IF</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>47</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>45</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>IsEmpty(ResVal)</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>46</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>46</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>ResVal=GetCell(FileGrid,FRSDCol,RowIndex)</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>47</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>47</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>ResValue=StripText(ResValue,""")</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>48</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>END IF</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>51</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>48</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1 />
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>49</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>IF</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>47</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>49</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>IsEmpty(ResVal)</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>50</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>50</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>ResVal="0"</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>51</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>END IF</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>51</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>51</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1 />
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>52</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>CREATE LIST</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>85</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>52</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>SampleList</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>53</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>53</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>SampleID=GetCell(FileGrid,FSampleCol,RowIndex)</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>54</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>54</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>SampleID=StripText(SampleID,""")</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>55</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>LIST BUILD FROM CSV STRING</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>96</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>55</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>SampleList,SampleID,True,&lt;SPACE&gt;</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>56</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>56</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>Cnt=ListGetLength(SampleList)</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>57</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>IF</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>47</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>57</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>AreEqual(Cnt,1)</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>58</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>58</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>SampleID=ListGetString(SampleList,0)</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>59</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>59</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>TestName=BaseTestName</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>60</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>ELSE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>50</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>60</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1 />
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>61</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>61</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>SampleID=ListGetString(SampleList,0)</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>62</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>62</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>TestName=ListGetString(SampleList,1)</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>63</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>END IF</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>51</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>63</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1 />
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>64</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>64</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>ResultName=GetCell(FileGrid,FResNameCol,RowIndex)</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>65</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>65</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>ResultName=StripText(ResultName,""")</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>66</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>LOOK UP DATABASE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>108</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>66</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>Components,ResultName</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>67</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>67</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>ResultName=ResultName+ " (Reading)"</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>68</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>68</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>Date=GetCell(FileGrid,FDateCol,RowIndex)</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>69</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>69</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>Date=StripText(Date,""")</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>70</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>70</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>Date=DateFormat(Date,&lt;NONE&gt;,DFormat1)</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>71</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>IF</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>47</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>71</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>IsNumeric(SampleID)</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>72</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>72</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>GridLine=SampleID+","+TestName+","+ResultName+","+"n_analysis_date"+","+Date+","+ResVal</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>73</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>LIST APPEND STRING</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>87</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>73</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1> ResultList,GridLine</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>74</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>END IF</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>51</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>74</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1 />
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>75</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>75</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>RowIndex=Add(1,RowIndex)</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>76</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>END LOOP</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>16</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>76</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1 />
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>77</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>GRID BUILD GRID FROM CSV LINES</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>1</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>93</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>77</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>ResGrid,ResultList, False, &lt;COMMA&gt;,</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>1</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>2</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>1</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>NodeTemplate="&lt;result sample_id="?SN?" test_name="?TN?"   result_name="?RN?"  tcfn1="n_analysis_date" tcfv1="?DT?"&gt;?RES?&lt;/result&gt;"</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>false</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>2</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION>use test_number test_name not needed</RUN_COMMAND_DESCRIPTION>
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>2</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>2</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>NodeTemplate="&lt;result test_id="?SN?"  result_name="?RN?"  tcfn1="n_analysis_date" tcfv1="?DT?"&gt;?RES?&lt;/result&gt;"</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>3</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>2</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>3</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>Index="0"</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>4</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>2</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>4</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>ResultCnt=GetRowCount(ResGrid)</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>5</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>REPEAT LOOP</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>2</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>6</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>5</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>ResultCnt</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>6</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>2</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>6</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>Node=NodeTemplate</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>7</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>2</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>7</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>Value=GetCell(ResGrid,SampleCol,Index)</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>8</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>2</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>8</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>Node=Replace(Node,?SN?,Value)</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>9</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>2</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>9</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>Value=GetCell(ResGrid,TestNameCol,Index)</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>10</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>2</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>10</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>Node=Replace(Node,?TN?,Value)</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>11</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>2</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>11</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>Value=GetCell(ResGrid,ResNameCol,Index)</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>12</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>2</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>12</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>Node=Replace(Node,?RN?,Value)</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>13</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>2</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>13</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>Value=GetCell(ResGrid,DateValueCol,Index)</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>14</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>2</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>14</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>Node=Replace(Node,?DT?,Value)</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>15</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>2</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>15</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>Value=GetCell(ResGrid,ResultCol,Index)</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>16</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>2</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>16</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>Node=Replace(Node,?RES?,Value)</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>17</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>CLONE NODE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>2</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>64</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>17</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>Node</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>18</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>SET VARIABLE</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>2</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>46</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>18</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1>Index=Add(1,Index)</RUN_COMMAND_PARM1>
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <RUN_COMMAND>
    <RUN_COMMAND_ID>19</RUN_COMMAND_ID>
    <RUN_COMMAND_NAME>END LOOP</RUN_COMMAND_NAME>
    <RUN_COMMAND_DESCRIPTION />
    <RUN_COMMAND_PARM1TYPE>0</RUN_COMMAND_PARM1TYPE>
    <RUN_COMMAND_MAP_FIELD_ID>2</RUN_COMMAND_MAP_FIELD_ID>
    <RUN_COMMAND_COMMAND_ID>16</RUN_COMMAND_COMMAND_ID>
    <RUN_COMMAND_ORDER>19</RUN_COMMAND_ORDER>
    <RUN_COMMAND_PARM1 />
    <RUN_COMMAND_ENABLE>true</RUN_COMMAND_ENABLE>
  </RUN_COMMAND>
  <VARIABLE>
    <VARIABLE_ID>1</VARIABLE_ID>
    <VARIABLE_NAME>DateNameCol</VARIABLE_NAME>
    <VARIABLE_DESCRIPTION />
    <VARIABLE_DEFAULT_VALUE>3</VARIABLE_DEFAULT_VALUE>
    <VARIABLE_ORDER>1</VARIABLE_ORDER>
    <VARIABLE_NUMERIC>false</VARIABLE_NUMERIC>
    <VARIABLE_DATATYPE>String</VARIABLE_DATATYPE>
    <VARIABLE_MAPOUTPUTPATH />
    <VARIABLE_MAPGROUPPATH />
  </VARIABLE>
  <VARIABLE>
    <VARIABLE_ID>2</VARIABLE_ID>
    <VARIABLE_NAME>DateValueCol</VARIABLE_NAME>
    <VARIABLE_DESCRIPTION />
    <VARIABLE_DEFAULT_VALUE>4</VARIABLE_DEFAULT_VALUE>
    <VARIABLE_ORDER>2</VARIABLE_ORDER>
    <VARIABLE_NUMERIC>false</VARIABLE_NUMERIC>
    <VARIABLE_DATATYPE>String</VARIABLE_DATATYPE>
    <VARIABLE_MAPOUTPUTPATH />
    <VARIABLE_MAPGROUPPATH />
  </VARIABLE>
  <VARIABLE>
    <VARIABLE_ID>3</VARIABLE_ID>
    <VARIABLE_NAME>ResNameCol</VARIABLE_NAME>
    <VARIABLE_DESCRIPTION />
    <VARIABLE_DEFAULT_VALUE>2</VARIABLE_DEFAULT_VALUE>
    <VARIABLE_ORDER>3</VARIABLE_ORDER>
    <VARIABLE_NUMERIC>false</VARIABLE_NUMERIC>
    <VARIABLE_DATATYPE>String</VARIABLE_DATATYPE>
    <VARIABLE_MAPOUTPUTPATH />
    <VARIABLE_MAPGROUPPATH />
  </VARIABLE>
  <VARIABLE>
    <VARIABLE_ID>4</VARIABLE_ID>
    <VARIABLE_NAME>ResultCol</VARIABLE_NAME>
    <VARIABLE_DESCRIPTION />
    <VARIABLE_DEFAULT_VALUE>5</VARIABLE_DEFAULT_VALUE>
    <VARIABLE_ORDER>4</VARIABLE_ORDER>
    <VARIABLE_NUMERIC>false</VARIABLE_NUMERIC>
    <VARIABLE_DATATYPE>String</VARIABLE_DATATYPE>
    <VARIABLE_MAPOUTPUTPATH />
    <VARIABLE_MAPGROUPPATH />
  </VARIABLE>
  <VARIABLE>
    <VARIABLE_ID>5</VARIABLE_ID>
    <VARIABLE_NAME>SampleCol</VARIABLE_NAME>
    <VARIABLE_DESCRIPTION />
    <VARIABLE_DEFAULT_VALUE>0</VARIABLE_DEFAULT_VALUE>
    <VARIABLE_ORDER>5</VARIABLE_ORDER>
    <VARIABLE_NUMERIC>false</VARIABLE_NUMERIC>
    <VARIABLE_DATATYPE>String</VARIABLE_DATATYPE>
    <VARIABLE_MAPOUTPUTPATH />
    <VARIABLE_MAPGROUPPATH />
  </VARIABLE>
  <VARIABLE>
    <VARIABLE_ID>6</VARIABLE_ID>
    <VARIABLE_NAME>TestNameCol</VARIABLE_NAME>
    <VARIABLE_DESCRIPTION />
    <VARIABLE_DEFAULT_VALUE>1</VARIABLE_DEFAULT_VALUE>
    <VARIABLE_ORDER>6</VARIABLE_ORDER>
    <VARIABLE_NUMERIC>false</VARIABLE_NUMERIC>
    <VARIABLE_DATATYPE>String</VARIABLE_DATATYPE>
    <VARIABLE_MAPOUTPUTPATH />
    <VARIABLE_MAPGROUPPATH />
  </VARIABLE>
</TransformationData>